time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17639700.0,298.48,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.19,296.16,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.48,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.15,296.15,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.47,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.12,296.12,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.47,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.1,296.1,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.47,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.08,296.08,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.47,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.06,296.06,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.46,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.05,296.05,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.46,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.05,296.05,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.46,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.05,296.05,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.46,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.05,296.05,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.46,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.06,296.06,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.46,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.08,296.08,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.47,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.11,296.11,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.48,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,296.15,296.15,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.49,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.19,296.14,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.5,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.24,296.13,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.51,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.28,296.11,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.52,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.34,296.1,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.53,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.39,296.1,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.46,296.1,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.55,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.54,296.12,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.03,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.56,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.63,296.14,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.57,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.74,296.18,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.58,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.86,296.24,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.05,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.59,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,296.99,296.31,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.59,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,297.15,296.41,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.6,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,297.32,296.51,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.61,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,297.48,296.62,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.09,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.61,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,297.65,296.73,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.04,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.62,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,297.82,296.85,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.03,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.62,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,297.98,296.96,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.02,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.63,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.06,303.15,298.15,297.07,296.44,296.36,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.45,297.15,293.15,0.0,0.0,297.83,0.87,0.61,0.53,298.49,297.15,293.15,0.0,0.0,297.83,0.88,0.62,0.57,298.51,297.15,293.15,0.0,0.0,297.83,0.88,0.62,0.42,298.37,297.15,293.15,0.0,0.0,297.83,0.87,0.59,0.55,298.21,297.15,293.15,0.0,0.0,297.83,0.85,0.56,2.46,297.83,291.15,298.32,297.18,298.32,298.43,297.85,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.2,0.0,0.0,0.0,381.41,393.79,2254.86,0.0,12863.6,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.78,297.15,293.15,0.0,0.0,294.18,1.0,0.74,0.53,297.95,297.15,293.15,0.0,0.0,294.18,1.0,0.78,0.56,297.93,297.15,293.15,0.0,0.0,294.18,1.0,0.78,0.41,297.82,297.15,293.15,0.0,0.0,294.18,1.0,0.73,0.56,297.6,297.15,293.15,0.0,0.0,294.18,1.0,0.66,2.66,294.17,291.15,298.48,297.29,298.39,297.83,294.17,1.0,1.0,0.85,0.85,0.15,0.85,5.68,4.86,0.82,3.58,0.82,0.82,0.0,298.13,410.0,59131.91,0.0,13475.82,0.0,284.66,292.33,300.87,304.21,293.15,293.15,283.15,8366.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.86,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10663.14,0.0,263.63,2275.33,0.0,1820.05,0.52,1.0,0.0,3.0,1.0,0.0
17649900.0,297.36,297.15,293.15,0.0,0.0,293.48,1.0,0.78,0.53,297.54,297.15,293.15,0.0,0.0,293.48,1.0,0.85,0.56,297.51,297.15,293.15,0.0,0.0,293.48,1.0,0.84,0.41,297.4,297.15,293.15,0.0,0.0,293.48,1.0,0.78,0.56,297.11,297.15,293.15,0.0,0.0,293.48,1.0,0.66,2.66,293.48,291.15,298.65,297.4,298.44,297.43,293.48,1.0,1.0,0.82,0.82,0.18,0.82,5.69,4.69,0.99,3.41,0.88,0.88,0.0,298.04,410.0,72354.79,0.0,13477.62,0.0,284.59,291.72,300.49,304.24,293.15,293.15,283.15,11778.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.43,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12137.72,0.0,562.25,2275.33,0.0,2301.61,0.67,1.0,0.0,3.0,1.0,0.0
17650200.0,297.15,297.15,293.15,0.0,0.0,293.03,1.0,0.79,0.53,297.34,297.15,293.15,0.0,0.0,293.03,1.0,0.88,0.56,297.3,297.15,293.15,0.0,0.0,293.03,1.0,0.87,0.41,297.2,297.15,293.15,0.0,0.0,293.03,1.0,0.79,0.56,296.87,297.15,293.15,0.0,0.0,293.03,1.0,0.62,2.66,293.03,291.15,298.82,297.5,298.5,297.22,293.03,1.0,1.0,0.8,0.8,0.2,0.8,5.69,4.57,1.12,3.29,0.94,0.94,0.0,297.98,410.0,80978.55,0.0,13478.72,0.0,284.54,291.33,300.56,304.77,293.15,293.15,283.15,14136.92,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.86,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13361.06,0.0,882.73,2275.33,0.0,2609.73,0.78,1.0,0.0,3.0,1.0,0.0
17650500.0,297.0,297.15,293.15,0.0,0.0,292.61,1.0,0.76,0.57,297.19,297.15,293.15,0.0,0.0,292.61,1.0,0.89,0.6,297.14,297.15,293.15,0.0,0.0,292.61,1.0,0.87,0.45,297.05,297.15,293.15,0.0,0.0,292.61,1.0,0.77,0.6,296.74,297.15,293.15,0.0,0.0,292.61,0.96,0.54,2.48,292.61,291.15,298.98,297.61,298.57,297.09,292.6,1.0,1.0,0.77,0.77,0.23,0.77,5.66,4.43,1.23,3.16,0.98,0.98,0.0,309.16,410.0,88429.32,0.0,13428.9,0.0,284.49,290.96,300.65,305.25,293.15,293.15,283.15,17291.15,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.28,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14558.07,0.0,1309.27,2275.33,0.0,2821.08,0.89,1.0,0.0,3.0,1.0,0.0
17650800.0,296.82,297.15,293.15,0.0,0.0,292.23,1.0,0.71,0.64,297.03,297.15,293.15,0.0,0.0,292.23,1.0,0.88,0.69,296.98,297.15,293.15,0.0,0.0,292.23,1.0,0.85,0.51,296.89,297.15,293.15,0.0,0.0,292.23,1.0,0.73,0.69,296.7,297.15,293.15,0.0,0.0,292.23,0.87,0.47,2.14,292.23,291.15,299.15,297.71,298.62,296.92,292.23,1.0,1.0,0.75,0.75,0.25,0.75,5.6,4.28,1.32,3.02,1.0,1.0,0.0,333.48,410.0,93779.52,0.0,13314.91,0.0,284.45,290.64,300.73,305.64,293.15,293.15,283.15,20603.33,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.35,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15519.14,0.0,1767.44,2275.33,0.0,2956.65,0.99,1.0,0.0,3.0,1.0,0.0
17651100.0,296.79,297.15,293.15,0.0,0.0,291.98,0.87,0.64,0.59,296.84,297.15,293.15,0.0,0.0,291.98,0.95,0.82,0.79,296.82,297.15,293.15,0.0,0.0,291.98,0.94,0.79,0.56,296.81,297.15,293.15,0.0,0.0,291.98,0.88,0.67,0.64,296.71,297.15,293.15,0.0,0.0,291.98,0.74,0.39,1.81,291.98,291.15,299.32,297.8,298.7,296.79,291.97,1.0,0.98,0.74,0.74,0.26,0.74,5.28,3.98,1.3,2.8,1.0,1.0,0.0,413.38,410.0,92552.35,0.0,12171.7,1.0,284.42,290.46,300.79,305.7,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15432.82,0.0,1835.04,2275.33,0.0,2972.77,1.0,1.0,0.0,3.0,1.0,0.0
17651400.0,296.81,297.15,293.15,0.0,0.0,291.53,0.83,0.58,0.54,296.79,297.15,293.15,0.0,0.0,291.53,0.9,0.76,0.73,296.79,297.15,293.15,0.0,0.0,291.53,0.88,0.73,0.52,296.8,297.15,293.15,0.0,0.0,291.53,0.84,0.61,0.59,296.74,297.15,293.15,0.0,0.0,291.53,0.68,0.31,1.49,291.53,291.15,299.48,297.87,298.83,296.77,291.52,1.0,0.9,0.74,0.74,0.26,0.74,4.64,3.52,1.12,2.48,1.0,1.0,0.0,413.11,409.88,88626.53,0.0,9010.65,1.0,284.38,290.16,300.85,305.56,293.15,293.15,283.15,21136.79,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14973.96,0.0,1835.1,2275.33,0.0,2873.74,1.0,1.0,0.0,3.0,1.0,0.0
17651700.0,296.87,297.15,293.15,0.0,0.0,291.23,0.8,0.53,0.49,296.79,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.67,296.8,297.15,293.15,0.0,0.0,291.23,0.85,0.66,0.47,296.83,297.15,293.15,0.0,0.0,291.23,0.8,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,299.65,297.92,298.97,296.8,291.23,1.0,0.85,0.74,0.74,0.26,0.74,4.29,3.26,1.02,2.3,0.98,0.98,0.0,406.37,405.12,86029.55,0.0,7487.11,1.0,284.35,289.96,300.9,305.47,293.15,293.15,283.15,21654.43,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14669.69,0.0,1837.25,2275.33,0.0,2773.33,1.0,1.0,0.0,3.0,1.0,0.0
17652000.0,296.94,297.15,293.15,0.0,0.0,291.05,0.77,0.5,0.46,296.83,297.15,293.15,0.0,0.0,291.05,0.84,0.64,0.62,296.85,297.15,293.15,0.0,0.0,291.05,0.83,0.61,0.44,296.88,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.49,296.78,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,299.82,297.96,299.11,296.84,291.05,1.0,0.82,0.74,0.74,0.26,0.74,4.08,3.11,0.97,2.2,0.96,0.96,0.0,396.88,395.76,84239.67,0.0,6656.74,1.0,284.33,289.83,300.95,305.42,293.15,293.15,283.15,22213.79,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14471.69,0.0,1839.58,2275.33,0.0,2711.85,1.0,1.0,0.0,3.0,1.0,0.0
17652300.0,296.97,297.15,293.15,0.0,0.0,290.6,0.76,0.46,0.43,296.86,297.15,293.15,0.0,0.0,290.6,0.82,0.59,0.57,296.87,297.15,293.15,0.0,0.0,290.6,0.81,0.56,0.4,296.91,297.15,293.15,0.0,0.0,290.6,0.76,0.46,0.45,296.75,297.15,293.15,0.0,0.0,290.6,0.66,0.3,1.4,290.6,291.15,299.98,297.99,299.26,296.88,290.59,1.0,0.8,0.75,0.75,0.25,0.75,3.9,2.99,0.91,2.11,0.9,0.9,0.0,383.96,382.83,86062.4,0.0,5954.92,1.0,283.72,289.39,301.01,305.67,293.15,293.15,282.45,24482.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15084.7,0.0,1849.03,2275.33,0.0,2760.24,1.0,1.0,0.0,3.0,1.0,0.0
17652600.0,297.01,297.15,293.15,0.0,0.0,290.7,0.75,0.44,0.4,296.9,297.15,293.15,0.0,0.0,290.7,0.81,0.55,0.53,296.91,297.15,293.15,0.0,0.0,290.7,0.79,0.52,0.37,296.94,297.15,293.15,0.0,0.0,290.7,0.74,0.42,0.41,296.72,297.15,293.15,0.0,0.0,290.7,0.66,0.3,1.4,290.7,291.15,300.15,298.01,299.42,296.94,290.7,1.0,0.77,0.75,0.75,0.25,0.75,3.74,2.88,0.85,2.04,0.88,0.88,0.0,367.68,366.67,81443.2,0.0,5322.8,1.0,284.2,289.56,300.98,305.28,293.15,293.15,283.05,25618.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14136.28,0.0,1853.77,2275.33,0.0,2610.22,1.0,1.0,0.0,3.0,1.0,0.0
17652900.0,297.06,297.15,293.15,0.0,0.0,290.66,0.74,0.42,0.39,296.96,297.15,293.15,0.0,0.0,290.66,0.79,0.51,0.5,296.96,297.15,293.15,0.0,0.0,290.66,0.78,0.49,0.35,297.0,297.15,293.15,0.0,0.0,290.66,0.73,0.39,0.38,296.72,297.15,293.15,0.0,0.0,290.66,0.67,0.3,1.39,290.66,291.15,300.32,298.03,299.58,297.0,290.66,1.0,0.75,0.75,0.75,0.25,0.75,3.61,2.81,0.81,1.99,0.86,0.86,0.0,349.06,348.17,79703.14,0.0,4848.29,1.0,284.28,289.56,301.03,305.26,293.15,293.15,283.15,27266.62,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13934.0,0.0,1860.66,2275.33,0.0,2556.36,1.0,1.0,0.0,3.0,1.0,0.0
17653200.0,297.09,297.15,293.15,0.0,0.0,290.6,0.75,0.41,0.38,297.0,297.15,293.15,0.0,0.0,290.6,0.79,0.49,0.47,297.0,297.15,293.15,0.0,0.0,290.6,0.77,0.46,0.33,297.03,297.15,293.15,0.0,0.0,290.6,0.72,0.37,0.36,296.73,297.15,293.15,0.0,0.0,290.6,0.67,0.3,1.39,290.6,291.15,300.48,298.05,299.73,297.03,290.6,1.0,0.73,0.76,0.76,0.24,0.76,3.52,2.75,0.77,1.96,0.83,0.83,0.0,329.1,328.29,78704.23,0.0,4461.95,1.0,284.27,289.51,301.04,305.23,293.15,293.15,283.15,29781.21,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13809.15,0.0,1871.21,2275.33,0.0,2520.65,1.0,1.0,0.0,3.0,1.0,0.0
17653500.0,297.12,297.15,293.15,0.0,0.0,290.67,0.75,0.4,0.37,297.04,297.15,293.15,0.0,0.0,290.67,0.79,0.47,0.45,297.03,297.15,293.15,0.0,0.0,290.67,0.77,0.44,0.31,297.07,297.15,293.15,0.0,0.0,290.67,0.72,0.36,0.35,296.73,297.15,293.15,0.0,0.0,290.67,0.68,0.3,1.39,290.67,291.15,300.65,298.07,299.89,297.07,290.67,1.0,0.71,0.76,0.76,0.24,0.76,3.45,2.71,0.73,1.94,0.81,0.81,0.0,308.49,307.79,76843.82,0.0,4148.6,1.0,284.28,289.58,301.06,305.16,293.15,293.15,283.15,29811.69,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13502.51,0.0,1709.23,2275.33,0.0,2468.45,0.97,1.0,0.0,3.0,1.0,0.0
17653800.0,297.16,297.15,293.15,0.0,0.0,290.83,0.76,0.41,0.37,297.08,297.15,293.15,0.0,0.0,290.83,0.79,0.45,0.44,297.08,297.15,293.15,0.0,0.0,290.83,0.77,0.42,0.3,297.11,297.15,293.15,0.0,0.0,290.83,0.73,0.35,0.34,296.75,297.15,293.15,0.0,0.0,290.83,0.69,0.3,1.38,290.83,291.15,300.82,298.11,300.05,297.11,290.83,1.0,0.69,0.76,0.76,0.24,0.76,3.4,2.69,0.71,1.93,0.8,0.8,0.0,288.15,287.6,74869.82,0.0,3919.63,1.0,284.3,289.73,301.09,305.08,293.15,293.15,283.15,27416.73,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13175.29,0.0,1478.46,2275.33,0.0,2390.3,0.92,1.0,0.0,3.0,1.0,0.0
17654100.0,297.19,297.15,293.15,0.0,0.0,291.03,0.78,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.03,0.8,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.03,0.78,0.42,0.3,297.14,297.15,293.15,0.0,0.0,291.03,0.73,0.35,0.34,296.78,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,300.98,298.15,300.2,297.15,291.03,1.0,0.68,0.77,0.77,0.23,0.77,3.39,2.7,0.69,1.93,0.81,0.81,0.0,269.09,268.71,73301.23,0.0,3773.87,1.0,284.32,289.9,301.13,305.03,293.15,293.15,283.15,24209.02,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12913.75,0.0,1271.12,2275.33,0.0,2317.69,0.88,1.0,0.0,3.0,1.0,0.0
17654400.0,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.42,0.39,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.22,0.75,0.35,0.34,296.81,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,301.15,298.21,300.35,297.18,291.22,1.0,0.67,0.77,0.77,0.23,0.77,3.4,2.71,0.69,1.94,0.83,0.83,0.0,252.2,251.98,72502.47,0.0,3701.24,1.0,284.35,290.06,301.19,305.04,293.15,293.15,283.15,21283.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12781.91,0.0,1129.41,2275.33,0.0,2259.82,0.85,1.0,0.0,3.0,1.0,0.0
17654700.0,297.25,297.15,293.15,0.0,0.0,291.41,0.82,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.41,0.83,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.41,0.81,0.43,0.3,297.2,297.15,293.15,0.0,0.0,291.41,0.76,0.36,0.34,296.84,297.15,293.15,0.0,0.0,291.41,0.72,0.3,1.37,291.41,291.15,301.32,298.29,300.49,297.21,291.41,1.0,0.67,0.77,0.77,0.23,0.77,3.43,2.74,0.69,1.97,0.86,0.86,0.0,238.0,237.95,72334.43,0.0,3697.63,1.0,284.38,290.21,301.28,305.11,293.15,293.15,283.15,18555.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12748.89,0.0,1025.52,2275.33,0.0,2211.71,0.82,1.0,0.0,3.0,1.0,0.0
17655000.0,297.26,297.15,293.15,0.0,0.0,291.52,0.84,0.46,0.42,297.22,297.15,293.15,0.0,0.0,291.52,0.84,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.52,0.82,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.52,0.78,0.37,0.36,296.87,297.15,293.15,0.0,0.0,291.52,0.73,0.3,1.37,291.52,291.15,301.48,298.42,300.63,297.23,291.52,1.0,0.67,0.77,0.77,0.23,0.77,3.48,2.78,0.7,2.0,0.88,0.88,0.0,226.97,227.07,73770.55,0.0,3758.65,1.0,284.39,290.29,301.42,305.31,293.15,293.15,283.15,17539.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12982.78,0.0,1036.49,2275.33,0.0,2201.49,0.82,1.0,0.0,3.0,1.0,0.0
17655300.0,297.27,297.15,293.15,0.0,0.0,291.57,0.86,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.57,0.86,0.49,0.46,297.22,297.15,293.15,0.0,0.0,291.57,0.84,0.45,0.32,297.23,297.15,293.15,0.0,0.0,291.57,0.8,0.39,0.37,296.89,297.15,293.15,0.0,0.0,291.57,0.74,0.3,1.37,291.57,291.15,301.65,298.57,300.76,297.24,291.57,1.0,0.68,0.77,0.77,0.23,0.77,3.54,2.83,0.72,2.03,0.91,0.91,0.0,219.31,219.52,76232.78,0.0,3866.99,1.0,284.4,290.32,301.57,305.58,293.15,293.15,283.15,17436.79,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13394.5,0.0,1116.05,2275.33,0.0,2219.35,0.85,1.0,0.0,3.0,1.0,0.0
17655600.0,297.26,297.15,293.15,0.0,0.0,291.53,0.88,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.53,0.88,0.5,0.48,297.22,297.15,293.15,0.0,0.0,291.53,0.86,0.46,0.32,297.23,297.15,293.15,0.0,0.0,291.53,0.82,0.4,0.38,296.9,297.15,293.15,0.0,0.0,291.53,0.75,0.3,1.37,291.53,291.15,301.82,298.74,300.88,297.24,291.53,1.0,0.68,0.77,0.77,0.23,0.77,3.61,2.87,0.74,2.05,0.92,0.92,0.0,214.79,215.04,80039.66,0.0,3999.16,1.0,284.4,290.27,301.76,305.96,293.15,293.15,283.15,18932.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14058.38,0.0,1319.32,2275.33,0.0,2272.65,0.89,1.0,0.0,3.0,1.0,0.0
17655900.0,297.24,297.15,293.15,0.0,0.0,291.42,0.89,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.42,0.89,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.42,0.87,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.42,0.83,0.41,0.39,296.9,297.15,293.15,0.0,0.0,291.42,0.75,0.3,1.37,291.42,291.15,301.98,298.93,301.0,297.22,291.42,1.0,0.69,0.77,0.77,0.23,0.77,3.66,2.9,0.76,2.08,0.93,0.93,0.0,213.12,213.37,84446.88,0.0,4129.79,1.0,284.39,290.16,301.95,306.39,293.15,293.15,283.15,21475.49,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14876.44,0.0,1622.32,2275.33,0.0,2338.68,0.96,1.0,0.0,3.0,1.0,0.0
17656200.0,297.22,297.15,293.15,0.0,0.0,291.39,0.9,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.39,0.9,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.39,0.87,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.39,0.84,0.42,0.4,296.89,297.15,293.15,0.0,0.0,291.39,0.75,0.3,1.37,291.39,291.15,302.15,299.13,301.12,297.21,291.39,1.0,0.69,0.77,0.77,0.23,0.77,3.7,2.93,0.77,2.09,0.94,0.94,0.0,213.4,213.64,87791.27,0.0,4247.0,1.0,284.39,290.12,302.14,306.78,293.15,293.15,283.15,23091.57,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15514.48,0.0,1843.23,2275.33,0.0,2388.68,1.0,1.0,0.0,3.0,1.0,0.0
17656500.0,297.23,297.15,293.15,0.0,0.0,291.54,0.91,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.54,0.91,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.54,0.88,0.49,0.34,297.22,297.15,293.15,0.0,0.0,291.54,0.85,0.44,0.41,296.9,297.15,293.15,0.0,0.0,291.54,0.75,0.3,1.37,291.54,291.15,302.32,299.33,301.24,297.22,291.54,1.0,0.7,0.76,0.76,0.24,0.76,3.75,2.95,0.79,2.11,0.97,0.97,0.0,215.19,215.53,89494.33,0.0,4388.79,1.0,284.41,290.24,302.33,307.05,293.15,293.15,283.15,22020.15,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15850.73,0.0,1838.77,2275.33,0.0,2379.47,1.0,1.0,0.0,3.0,1.0,0.0
17656800.0,297.25,297.15,293.15,0.0,0.0,291.7,0.92,0.56,0.5,297.24,297.15,293.15,0.0,0.0,291.7,0.92,0.55,0.52,297.23,297.15,293.15,0.0,0.0,291.7,0.89,0.5,0.35,297.23,297.15,293.15,0.0,0.0,291.7,0.86,0.45,0.43,296.93,297.15,293.15,0.0,0.0,291.7,0.75,0.3,1.37,291.7,291.15,302.48,299.52,301.36,297.24,291.7,1.0,0.71,0.76,0.76,0.24,0.76,3.81,2.99,0.82,2.13,1.0,1.0,0.0,218.74,219.2,91287.95,0.0,4587.31,1.0,284.43,290.36,302.52,307.35,293.15,293.15,283.15,21129.88,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16205.67,0.0,1835.07,2275.33,0.0,2366.12,1.0,1.0,0.0,3.0,1.0,0.0
17657100.0,297.27,297.15,293.15,0.0,0.0,291.87,0.93,0.58,0.52,297.26,297.15,293.15,0.0,0.0,291.87,0.93,0.57,0.54,297.25,297.15,293.15,0.0,0.0,291.87,0.9,0.52,0.36,297.25,297.15,293.15,0.0,0.0,291.87,0.87,0.47,0.44,296.96,297.15,293.15,0.0,0.0,291.87,0.75,0.3,1.37,291.87,291.15,302.65,299.7,301.47,297.26,291.88,1.0,0.72,0.76,0.76,0.24,0.76,3.89,3.03,0.86,2.15,1.0,1.0,0.0,224.16,224.74,93045.96,0.0,4851.22,1.0,284.45,290.5,302.63,307.56,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16505.58,0.0,1835.04,2275.33,0.0,2468.48,1.0,1.0,0.0,3.0,1.0,0.0
17657400.0,297.28,297.15,293.15,0.0,0.0,291.86,0.94,0.6,0.54,297.27,297.15,293.15,0.0,0.0,291.86,0.94,0.59,0.56,297.26,297.15,293.15,0.0,0.0,291.86,0.9,0.54,0.38,297.26,297.15,293.15,0.0,0.0,291.86,0.87,0.49,0.46,296.98,297.15,293.15,0.0,0.0,291.86,0.75,0.3,1.37,291.86,291.15,302.82,299.86,301.57,297.27,291.86,1.0,0.74,0.75,0.75,0.25,0.75,3.98,3.08,0.9,2.18,1.0,1.0,0.0,231.52,232.14,97040.11,0.0,5173.72,1.0,284.11,290.42,302.64,307.82,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17275.75,0.0,1835.04,2275.33,0.0,2692.1,1.0,1.0,0.0,3.0,1.0,0.0
17657700.0,297.24,297.15,293.15,0.0,0.0,291.6,0.95,0.62,0.56,297.25,297.15,293.15,0.0,0.0,291.6,0.94,0.61,0.58,297.23,297.15,293.15,0.0,0.0,291.6,0.91,0.55,0.39,297.24,297.15,293.15,0.0,0.0,291.6,0.88,0.5,0.48,296.98,297.15,293.15,0.0,0.0,291.61,0.74,0.3,1.37,291.6,291.15,302.98,299.99,301.65,297.24,291.6,1.0,0.75,0.75,0.75,0.25,0.75,4.05,3.11,0.94,2.2,1.0,1.0,0.0,240.09,240.58,103345.96,0.0,5464.58,1.0,283.34,290.08,302.64,308.23,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18903.56,0.0,1835.04,2275.33,0.0,2932.14,1.0,1.0,0.0,3.0,1.0,0.0
17658000.0,297.19,297.15,293.15,0.0,0.0,291.36,0.94,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.36,0.91,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.51,0.49,296.95,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,303.15,300.08,301.74,297.2,291.36,1.0,0.76,0.74,0.74,0.26,0.74,4.1,3.12,0.97,2.2,1.0,1.0,0.0,248.55,248.85,107908.9,0.0,5668.25,1.0,282.75,289.77,302.62,308.43,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19943.79,0.0,1835.04,2275.33,0.0,3108.03,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,297.14,297.15,293.15,0.0,0.0,291.02,0.94,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.02,0.93,0.63,0.59,297.14,297.15,293.15,0.0,0.0,291.02,0.9,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.02,0.87,0.52,0.49,296.91,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,303.31,300.13,301.82,297.15,291.02,1.0,0.77,0.74,0.74,0.26,0.74,4.11,3.11,0.99,2.19,0.98,0.98,0.0,255.84,255.93,112465.23,0.0,5756.2,1.0,282.03,289.38,302.61,308.74,293.15,293.15,280.35,21638.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21967.21,0.0,1837.18,2275.33,0.0,3233.36,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,297.12,297.15,293.15,0.0,0.0,290.92,0.93,0.62,0.56,297.14,297.15,293.15,0.0,0.0,290.92,0.93,0.62,0.59,297.12,297.15,293.15,0.0,0.0,290.92,0.89,0.55,0.39,297.13,297.15,293.15,0.0,0.0,290.92,0.87,0.51,0.49,296.88,297.15,293.15,0.0,0.0,290.92,0.73,0.3,1.37,290.92,291.15,303.44,300.11,301.9,297.13,290.92,1.0,0.77,0.74,0.74,0.26,0.74,4.09,3.09,1.0,2.17,0.96,0.96,0.0,261.09,261.07,112492.0,0.0,5743.88,1.0,281.92,289.27,302.59,308.68,293.15,293.15,279.75,22307.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22080.43,0.0,1839.96,2275.33,0.0,3240.05,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,297.12,297.15,293.15,0.0,0.0,290.83,0.92,0.62,0.56,297.13,297.15,293.15,0.0,0.0,290.83,0.92,0.62,0.59,297.11,297.15,293.15,0.0,0.0,290.83,0.88,0.55,0.39,297.13,297.15,293.15,0.0,0.0,290.83,0.86,0.51,0.49,296.86,297.15,293.15,0.0,0.0,290.83,0.73,0.3,1.37,290.83,291.15,303.56,300.04,301.97,297.12,290.83,1.0,0.77,0.73,0.73,0.27,0.73,4.07,3.07,1.01,2.15,0.94,0.94,0.0,264.76,264.71,111880.28,0.0,5708.69,1.0,281.86,289.18,302.58,308.64,293.15,293.15,278.85,23122.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22011.38,0.0,1843.36,2275.33,0.0,3186.57,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,297.11,297.15,293.15,0.0,0.0,290.72,0.91,0.61,0.55,297.13,297.15,293.15,0.0,0.0,290.72,0.91,0.62,0.59,297.11,297.15,293.15,0.0,0.0,290.72,0.87,0.54,0.38,297.12,297.15,293.15,0.0,0.0,290.72,0.85,0.5,0.48,296.84,297.15,293.15,0.0,0.0,290.72,0.72,0.3,1.37,290.72,291.15,303.66,299.94,302.03,297.12,290.72,1.0,0.77,0.73,0.73,0.27,0.73,4.05,3.04,1.01,2.13,0.91,0.91,0.0,267.33,267.25,111062.5,0.0,5660.14,1.0,281.78,289.07,302.57,308.6,293.15,293.15,278.25,24444.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21918.94,0.0,1848.87,2275.33,0.0,3094.98,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,297.11,297.15,293.15,0.0,0.0,290.59,0.9,0.6,0.55,297.13,297.15,293.15,0.0,0.0,290.59,0.91,0.61,0.58,297.1,297.15,293.15,0.0,0.0,290.59,0.87,0.53,0.38,297.12,297.15,293.15,0.0,0.0,290.59,0.85,0.5,0.48,296.83,297.15,293.15,0.0,0.0,290.59,0.72,0.3,1.37,290.59,291.15,303.74,299.8,302.08,297.12,290.59,1.0,0.76,0.73,0.73,0.27,0.73,4.03,3.02,1.01,2.11,0.87,0.87,0.0,268.96,268.85,110050.33,0.0,5595.79,1.0,281.67,288.94,302.56,308.55,293.15,293.15,278.75,26599.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21800.61,0.0,1857.87,2275.33,0.0,2975.53,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,297.11,297.15,293.15,0.0,0.0,290.45,0.9,0.6,0.54,297.12,297.15,293.15,0.0,0.0,290.45,0.9,0.61,0.58,297.1,297.15,293.15,0.0,0.0,290.45,0.86,0.52,0.37,297.11,297.15,293.15,0.0,0.0,290.45,0.84,0.49,0.47,296.81,297.15,293.15,0.0,0.0,290.45,0.72,0.3,1.37,290.45,291.15,303.82,299.65,302.13,297.11,290.45,1.0,0.76,0.73,0.73,0.27,0.73,4.0,2.99,1.01,2.09,0.82,0.82,0.0,269.75,269.61,108846.11,0.0,5513.78,1.0,281.54,288.8,302.56,308.49,293.15,293.15,279.35,30126.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21652.26,0.0,1872.66,2275.33,0.0,2838.71,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,297.11,297.15,293.15,0.0,0.0,290.44,0.89,0.59,0.53,297.12,297.15,293.15,0.0,0.0,290.44,0.9,0.6,0.57,297.1,297.15,293.15,0.0,0.0,290.44,0.85,0.51,0.36,297.11,297.15,293.15,0.0,0.0,290.44,0.84,0.49,0.46,296.8,297.15,293.15,0.0,0.0,290.44,0.72,0.3,1.37,290.44,291.15,303.88,299.48,302.18,297.11,290.44,1.0,0.76,0.73,0.73,0.27,0.73,3.97,2.97,1.01,2.07,0.78,0.78,0.0,269.77,269.63,105798.37,0.0,5418.77,1.0,281.68,288.8,302.46,308.12,293.15,293.15,280.25,34478.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19919.43,0.0,1890.98,2275.33,0.0,2760.44,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,297.15,297.15,293.15,0.0,0.0,290.69,0.89,0.59,0.53,297.16,297.15,293.15,0.0,0.0,290.69,0.9,0.6,0.57,297.14,297.15,293.15,0.0,0.0,290.69,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,290.69,0.84,0.48,0.46,296.81,297.15,293.15,0.0,0.0,290.69,0.72,0.3,1.37,290.69,291.15,303.94,299.32,302.22,297.15,290.69,1.0,0.75,0.73,0.73,0.27,0.73,3.97,2.96,1.01,2.07,0.78,0.78,0.0,269.34,269.39,100998.6,0.0,5392.46,1.0,282.26,289.08,302.31,307.71,293.15,293.15,280.85,34859.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18621.11,0.0,1892.59,2275.33,0.0,2704.56,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,297.21,297.15,293.15,0.0,0.0,291.03,0.9,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.03,0.9,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.03,0.85,0.52,0.36,297.19,297.15,293.15,0.0,0.0,291.03,0.84,0.49,0.47,296.85,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.37,291.03,291.15,303.99,299.16,302.26,297.2,291.04,1.0,0.76,0.72,0.72,0.28,0.72,3.99,2.97,1.02,2.07,0.8,0.8,0.0,269.63,269.88,95765.7,0.0,5483.05,1.0,283.04,289.46,302.15,307.19,293.15,293.15,281.75,32977.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16992.54,0.0,1884.66,2275.33,0.0,2636.18,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,297.25,297.15,293.15,0.0,0.0,291.33,0.91,0.61,0.55,297.26,297.15,293.15,0.0,0.0,291.33,0.92,0.63,0.6,297.23,297.15,293.15,0.0,0.0,291.33,0.86,0.53,0.37,297.23,297.15,293.15,0.0,0.0,291.33,0.85,0.5,0.48,296.9,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.37,291.33,291.15,304.05,299.03,302.28,297.24,291.34,1.0,0.77,0.72,0.72,0.28,0.72,4.06,3.0,1.05,2.09,0.83,0.83,0.0,271.54,272.0,92200.48,0.0,5694.78,1.0,283.64,289.77,302.02,306.91,293.15,293.15,282.35,29718.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16285.6,0.0,1870.95,2275.33,0.0,2583.19,1.0,1.0,0.0,3.0,1.0,0.0
17661300.0,297.29,297.15,293.15,0.0,0.0,291.7,0.92,0.64,0.57,297.3,297.15,293.15,0.0,0.0,291.7,0.93,0.66,0.62,297.27,297.15,293.15,0.0,0.0,291.7,0.87,0.55,0.38,297.27,297.15,293.15,0.0,0.0,291.7,0.86,0.53,0.5,296.94,297.15,293.15,0.0,0.0,291.7,0.72,0.3,1.37,291.7,291.15,304.1,298.94,302.3,297.28,291.71,1.0,0.78,0.72,0.72,0.28,0.72,4.15,3.05,1.1,2.11,0.89,0.89,0.0,275.86,276.51,88328.91,0.0,6031.89,1.0,284.36,290.16,301.92,306.56,293.15,293.15,283.15,25847.58,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15353.8,0.0,1854.73,2275.33,0.0,2513.1,1.0,1.0,0.0,3.0,1.0,0.0
17661600.0,297.3,297.15,293.15,0.0,0.0,291.79,0.93,0.66,0.6,297.31,297.15,293.15,0.0,0.0,291.79,0.94,0.69,0.65,297.28,297.15,293.15,0.0,0.0,291.79,0.88,0.57,0.4,297.28,297.15,293.15,0.0,0.0,291.79,0.87,0.55,0.52,296.97,297.15,293.15,0.0,0.0,291.79,0.72,0.3,1.37,291.79,291.15,304.15,298.88,302.29,297.29,291.79,1.0,0.8,0.71,0.71,0.29,0.71,4.25,3.1,1.16,2.14,0.92,0.92,0.0,283.03,283.74,88808.73,0.0,6458.06,1.0,284.39,290.21,301.89,306.6,293.15,293.15,283.15,23759.71,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15511.9,0.0,1846.01,2275.33,0.0,2536.19,1.0,1.0,0.0,3.0,1.0,0.0
17661900.0,297.25,297.15,293.15,0.0,0.0,291.51,0.94,0.68,0.61,297.27,297.15,293.15,0.0,0.0,291.51,0.95,0.71,0.67,297.24,297.15,293.15,0.0,0.0,291.51,0.89,0.59,0.41,297.24,297.15,293.15,0.0,0.0,291.51,0.88,0.57,0.54,296.97,297.15,293.15,0.0,0.0,291.51,0.72,0.3,1.38,291.51,291.15,304.19,298.85,302.27,297.25,291.51,1.0,0.81,0.71,0.71,0.29,0.71,4.34,3.13,1.21,2.16,0.92,0.92,0.0,292.13,292.64,93598.81,0.0,6840.65,1.0,283.71,289.86,301.88,306.94,293.15,293.15,282.35,23675.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16630.33,0.0,1845.66,2275.33,0.0,2664.67,1.0,1.0,0.0,3.0,1.0,0.0
17662200.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.62,297.2,297.15,293.15,0.0,0.0,291.2,0.95,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,304.22,298.82,302.23,297.18,291.2,1.0,0.82,0.7,0.7,0.3,0.7,4.37,3.14,1.24,2.15,0.9,0.9,0.0,301.52,301.71,97144.9,0.0,7041.76,1.0,283.11,289.5,301.83,307.05,293.15,293.15,281.75,24736.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17268.4,0.0,1850.09,2275.33,0.0,2768.01,1.0,1.0,0.0,3.0,1.0,0.0
17662500.0,297.12,297.15,293.15,0.0,0.0,291.24,0.92,0.68,0.61,297.15,297.15,293.15,0.0,0.0,291.24,0.94,0.72,0.68,297.13,297.15,293.15,0.0,0.0,291.24,0.88,0.59,0.41,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.57,0.54,296.88,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.24,291.15,304.22,298.77,302.19,297.13,291.24,1.0,0.82,0.7,0.7,0.3,0.7,4.36,3.11,1.25,2.13,0.9,0.9,0.0,309.46,309.54,95158.21,0.0,7063.95,1.0,283.33,289.56,301.75,306.74,293.15,293.15,282.05,24761.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16585.67,0.0,1850.19,2275.33,0.0,2733.56,1.0,1.0,0.0,3.0,1.0,0.0
17662800.0,297.12,297.15,293.15,0.0,0.0,291.22,0.91,0.67,0.61,297.15,297.15,293.15,0.0,0.0,291.22,0.93,0.72,0.68,297.12,297.15,293.15,0.0,0.0,291.22,0.87,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.57,0.54,296.87,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.21,298.73,302.16,297.13,291.22,1.0,0.83,0.7,0.7,0.3,0.7,4.35,3.09,1.26,2.11,0.9,0.9,0.0,316.05,316.09,94371.66,0.0,7074.12,1.0,283.36,289.56,301.72,306.72,293.15,293.15,282.05,24586.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16595.01,0.0,1849.46,2275.33,0.0,2727.4,1.0,1.0,0.0,3.0,1.0,0.0
