time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17663100.0,297.11,297.15,293.15,0.0,0.0,291.27,0.9,0.67,0.6,297.14,297.15,293.15,0.0,0.0,291.27,0.93,0.72,0.68,297.12,297.15,293.15,0.0,0.0,291.27,0.86,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.27,0.85,0.56,0.54,296.86,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,304.19,298.68,302.13,297.12,291.28,1.0,0.82,0.69,0.69,0.31,0.69,4.34,3.07,1.27,2.09,0.91,0.91,0.0,321.41,321.42,92321.13,0.0,7044.98,1.0,283.59,289.63,301.66,306.5,293.15,293.15,282.35,24455.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16001.03,0.0,1848.91,2275.33,0.0,2697.14,1.0,1.0,0.0,3.0,1.0,0.0
17663400.0,297.1,297.15,293.15,0.0,0.0,291.0,0.9,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.0,0.92,0.72,0.68,297.11,297.15,293.15,0.0,0.0,291.0,0.86,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.55,0.53,296.85,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,304.17,298.63,302.09,297.11,290.99,1.0,0.82,0.69,0.69,0.31,0.69,4.32,3.04,1.28,2.07,0.88,0.88,0.0,325.92,325.8,94797.48,0.0,7016.73,1.0,283.09,289.33,301.65,306.74,293.15,293.15,281.75,25685.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16799.57,0.0,1854.05,2275.33,0.0,2778.71,1.0,1.0,0.0,3.0,1.0,0.0
17663700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.65,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.92,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.55,0.53,296.85,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,298.58,302.06,297.12,291.1,1.0,0.82,0.69,0.69,0.31,0.69,4.29,3.02,1.28,2.05,0.89,0.89,0.0,329.1,329.05,92233.25,0.0,6943.84,1.0,283.4,289.48,301.6,306.56,293.15,293.15,282.05,25032.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16390.97,0.0,1851.32,2275.33,0.0,2719.94,1.0,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.29,0.88,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.29,0.91,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.29,0.84,0.56,0.4,297.13,297.15,293.15,0.0,0.0,291.29,0.84,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,304.13,298.54,302.04,297.13,291.29,1.0,0.82,0.69,0.69,0.31,0.69,4.27,3.0,1.28,2.03,0.91,0.91,0.0,331.54,331.55,88638.77,0.0,6889.4,1.0,283.89,289.7,301.52,306.2,293.15,293.15,282.65,24253.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15444.72,0.0,1848.07,2275.33,0.0,2645.57,1.0,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.39,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.11,298.49,302.02,297.14,291.15,1.0,0.82,0.69,0.69,0.31,0.69,4.27,2.98,1.28,2.02,0.9,0.9,0.0,333.7,333.7,89611.46,0.0,6872.35,1.0,283.66,289.56,301.51,306.33,293.15,293.15,282.35,24570.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15847.23,0.0,1849.4,2275.33,0.0,2685.37,1.0,1.0,0.0,3.0,1.0,0.0
17664600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,304.11,298.44,302.01,297.13,291.09,1.0,0.82,0.68,0.68,0.32,0.68,4.26,2.97,1.28,2.01,0.9,0.9,0.0,335.62,335.59,89424.6,0.0,6849.27,1.0,283.61,289.5,301.46,306.24,293.15,293.15,282.35,25012.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15665.38,0.0,1851.24,2275.33,0.0,2703.55,1.0,1.0,0.0,3.0,1.0,0.0
17664900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.12,298.4,302.01,297.14,291.15,1.0,0.82,0.68,0.68,0.32,0.68,4.25,2.96,1.29,2.0,0.9,0.9,0.0,337.29,337.26,87657.8,0.0,6828.68,1.0,283.83,289.58,301.38,305.99,293.15,293.15,282.65,24904.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15117.27,0.0,1850.79,2275.33,0.0,2674.29,1.0,1.0,0.0,3.0,1.0,0.0
17665200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.15,298.36,302.03,297.15,291.16,1.0,0.82,0.68,0.68,0.32,0.68,4.24,2.95,1.29,2.0,0.9,0.9,0.0,338.85,338.88,87090.88,0.0,6826.5,1.0,283.87,289.59,301.35,305.95,293.15,293.15,282.65,24815.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15146.91,0.0,1850.42,2275.33,0.0,2661.26,1.0,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.07,0.87,0.62,0.57,297.19,297.15,293.15,0.0,0.0,291.07,0.91,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.07,0.83,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.07,0.83,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.39,291.07,291.15,304.22,298.34,302.07,297.17,291.07,1.0,0.82,0.68,0.68,0.32,0.68,4.26,2.96,1.3,2.0,0.89,0.89,0.0,340.76,340.85,88429.18,0.0,6894.19,1.0,283.65,289.48,301.37,306.14,293.15,293.15,282.35,24942.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15614.55,0.0,1850.95,2275.33,0.0,2697.51,1.0,1.0,0.0,3.0,1.0,0.0
17665800.0,297.14,297.15,293.15,0.0,0.0,291.05,0.87,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.05,0.91,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.05,0.83,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.05,0.83,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.34,298.35,302.14,297.16,291.05,1.0,0.83,0.68,0.68,0.32,0.68,4.27,2.96,1.31,1.99,0.89,0.89,0.0,343.1,343.19,88701.29,0.0,6948.34,1.0,283.6,289.44,301.36,306.1,293.15,293.15,282.35,25346.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.99,0.0,1852.63,2275.33,0.0,2701.3,1.0,1.0,0.0,3.0,1.0,0.0
17666100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.62,0.57,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.18,291.15,304.5,298.38,302.24,297.18,291.18,1.0,0.83,0.68,0.68,0.32,0.68,4.29,2.96,1.33,2.0,0.9,0.9,0.0,345.88,346.04,87584.2,0.0,7040.02,1.0,283.83,289.57,301.36,305.95,293.15,293.15,282.65,24917.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15092.14,0.0,1850.84,2275.33,0.0,2660.54,1.0,1.0,0.0,3.0,1.0,0.0
17666400.0,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.76,0.72,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.26,0.83,0.55,0.53,296.86,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,304.68,298.43,302.36,297.2,291.26,1.0,0.83,0.68,0.68,0.32,0.68,4.32,2.97,1.35,2.0,0.91,0.91,0.0,349.38,349.66,87811.45,0.0,7185.97,1.0,283.88,289.63,301.41,306.04,293.15,293.15,282.65,24304.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15274.07,0.0,1848.28,2275.33,0.0,2638.29,1.0,1.0,0.0,3.0,1.0,0.0
17666700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.15,0.93,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.15,0.84,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.89,298.49,302.48,297.19,291.16,1.0,0.84,0.67,0.67,0.33,0.67,4.35,2.98,1.37,2.0,0.9,0.9,0.0,353.92,354.16,90263.59,0.0,7352.29,1.0,283.57,289.48,301.47,306.2,293.15,293.15,282.35,24994.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15612.57,0.0,1851.17,2275.33,0.0,2692.71,1.0,1.0,0.0,3.0,1.0,0.0
17667000.0,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.25,0.93,0.78,0.74,297.2,297.15,293.15,0.0,0.0,291.25,0.84,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.25,0.84,0.57,0.54,296.86,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,305.11,298.55,302.61,297.21,291.25,1.0,0.85,0.67,0.67,0.33,0.67,4.39,3.0,1.39,2.01,0.91,0.91,0.0,359.08,359.41,90607.52,0.0,7538.95,1.0,283.61,289.56,301.54,306.31,293.15,293.15,282.35,24356.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15827.3,0.0,1848.5,2275.33,0.0,2668.21,1.0,1.0,0.0,3.0,1.0,0.0
17667300.0,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.23,297.15,293.15,0.0,0.0,291.15,0.93,0.8,0.76,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.55,296.85,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.33,298.62,302.73,297.2,291.15,1.0,0.85,0.67,0.67,0.33,0.67,4.43,3.01,1.42,2.01,0.9,0.9,0.0,365.2,365.46,93114.59,0.0,7735.3,1.0,283.3,289.41,301.6,306.49,293.15,293.15,282.05,25029.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16207.06,0.0,1851.31,2275.33,0.0,2719.68,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.24,0.94,0.82,0.77,297.19,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.56,296.86,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,305.55,298.68,302.86,297.2,291.24,1.0,0.86,0.67,0.67,0.33,0.67,4.47,3.02,1.45,2.02,0.91,0.91,0.0,371.76,372.1,93421.91,0.0,7938.2,1.0,283.35,289.48,301.67,306.6,293.15,293.15,282.05,24416.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16424.59,0.0,1848.75,2275.33,0.0,2697.37,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.58,297.25,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.79,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.57,296.86,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.21,291.15,305.75,298.74,302.96,297.21,291.21,1.0,0.87,0.66,0.66,0.34,0.66,4.51,3.03,1.48,2.02,0.91,0.91,0.0,379.0,379.37,95388.36,0.0,8171.25,1.0,283.14,289.41,301.75,306.87,293.15,293.15,281.75,24247.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17089.12,0.0,1848.05,2275.33,0.0,2723.88,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.58,297.23,297.15,293.15,0.0,0.0,291.22,0.94,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.92,298.78,303.04,297.19,291.22,1.0,0.88,0.66,0.66,0.34,0.66,4.54,3.04,1.5,2.02,0.91,0.91,0.0,386.77,387.07,96064.77,0.0,8368.73,1.0,283.09,289.39,301.77,306.85,293.15,293.15,281.75,24367.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17019.6,0.0,1848.55,2275.33,0.0,2733.76,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.59,297.22,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.81,297.18,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.59,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.06,298.81,303.1,297.19,291.15,1.0,0.88,0.66,0.66,0.34,0.66,4.57,3.04,1.53,2.01,0.91,0.91,0.0,394.66,394.95,97715.78,0.0,8556.51,1.0,282.87,289.3,301.82,307.08,293.15,293.15,281.45,24438.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17654.4,0.0,1848.84,2275.33,0.0,2761.72,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.59,296.83,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.15,298.81,303.13,297.16,291.12,1.0,0.89,0.65,0.65,0.35,0.65,4.58,3.04,1.55,2.01,0.9,0.9,0.0,402.55,402.73,97964.09,0.0,8673.16,1.0,282.81,289.25,301.8,307.0,293.15,293.15,281.45,24943.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17491.27,0.0,1850.95,2275.33,0.0,2774.83,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.03,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.03,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.03,0.84,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,306.19,298.8,303.12,297.15,291.02,1.0,0.89,0.65,0.65,0.35,0.65,4.6,3.03,1.56,2.0,0.89,0.89,0.0,409.95,410.0,99244.05,0.0,8779.42,1.0,282.59,289.14,301.83,307.2,293.15,293.15,281.15,25219.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18086.42,0.0,1852.1,2275.33,0.0,2808.55,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,297.12,297.15,293.15,0.0,0.0,291.22,0.84,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.22,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,306.18,298.79,303.09,297.15,291.22,1.0,0.89,0.65,0.65,0.35,0.65,4.59,3.02,1.57,1.98,0.91,0.91,0.0,409.98,410.0,95797.06,0.0,8743.01,1.0,283.08,289.37,301.77,306.84,293.15,293.15,281.75,24538.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16982.71,0.0,1849.26,2275.33,0.0,2734.61,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.11,0.94,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.61,0.59,296.81,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.12,298.77,303.04,297.15,291.1,1.0,0.89,0.65,0.65,0.35,0.65,4.58,3.0,1.58,1.97,0.89,0.89,0.0,410.02,410.0,96933.91,0.0,8729.08,1.0,282.86,289.25,301.78,307.0,293.15,293.15,281.45,24959.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17504.02,0.0,1851.02,2275.33,0.0,2768.44,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.04,0.94,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,306.04,298.74,302.96,297.13,291.04,1.0,0.89,0.65,0.65,0.35,0.65,4.57,2.99,1.58,1.96,0.89,0.89,0.0,410.09,410.0,96802.81,0.0,8680.86,1.0,282.81,289.19,301.75,306.94,293.15,293.15,281.45,25548.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17322.72,0.0,1853.48,2275.33,0.0,2782.9,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.43,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,296.81,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.92,298.71,302.88,297.14,291.16,1.0,0.89,0.65,0.65,0.35,0.65,4.56,2.98,1.59,1.95,0.9,0.9,0.0,410.01,410.0,94535.56,0.0,8639.3,1.0,283.13,289.35,301.73,306.81,293.15,293.15,281.75,24686.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16945.9,0.0,1849.88,2275.33,0.0,2730.23,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.1,0.94,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.43,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.79,298.68,302.78,297.13,291.1,1.0,0.89,0.64,0.64,0.36,0.64,4.55,2.96,1.59,1.94,0.89,0.89,0.0,410.08,410.0,94466.17,0.0,8599.26,1.0,283.08,289.3,301.69,306.75,293.15,293.15,281.75,25083.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16778.41,0.0,1851.54,2275.33,0.0,2749.32,1.0,1.0,0.0,3.0,1.0,0.0
17670900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.42,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.58,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.66,298.64,302.68,297.13,291.15,1.0,0.89,0.64,0.64,0.36,0.64,4.54,2.95,1.59,1.93,0.9,0.9,0.0,410.11,410.0,92684.59,0.0,8531.06,1.0,283.3,289.38,301.63,306.51,293.15,293.15,282.05,25010.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.13,0.0,1851.23,2275.33,0.0,2722.04,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.52,298.61,302.58,297.12,291.14,1.0,0.88,0.64,0.64,0.36,0.64,4.52,2.93,1.59,1.92,0.9,0.9,0.0,410.1,410.0,92025.07,0.0,8445.88,1.0,283.34,289.38,301.6,306.47,293.15,293.15,282.05,25062.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16186.33,0.0,1851.45,2275.33,0.0,2709.14,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,297.12,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.21,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.57,296.8,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,305.39,298.58,302.5,297.13,291.21,1.0,0.88,0.64,0.64,0.36,0.64,4.51,2.92,1.58,1.91,0.9,0.9,0.0,410.07,410.0,90299.61,0.0,8398.3,1.0,283.57,289.48,301.57,306.32,293.15,293.15,282.35,24716.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15678.47,0.0,1850.0,2275.33,0.0,2682.1,1.0,1.0,0.0,3.0,1.0,0.0
17671800.0,297.12,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.21,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,305.28,298.55,302.42,297.13,291.21,1.0,0.88,0.64,0.64,0.36,0.64,4.49,2.91,1.58,1.9,0.91,0.91,0.0,410.05,410.0,89796.5,0.0,8346.87,1.0,283.61,289.5,301.54,306.29,293.15,293.15,282.35,24537.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15723.04,0.0,1849.26,2275.33,0.0,2670.02,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.09,0.93,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.09,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.2,298.53,302.37,297.13,291.09,1.0,0.88,0.64,0.64,0.36,0.64,4.48,2.9,1.58,1.89,0.89,0.89,0.0,410.07,410.0,90932.93,0.0,8286.51,1.0,283.38,289.38,301.55,306.44,293.15,293.15,282.05,25014.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16175.48,0.0,1851.25,2275.33,0.0,2700.63,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,297.13,297.15,293.15,0.0,0.0,291.3,0.81,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.3,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.3,0.82,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.3,0.82,0.59,0.56,296.79,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,305.15,298.52,302.34,297.14,291.3,1.0,0.88,0.64,0.64,0.36,0.64,4.47,2.89,1.57,1.89,0.91,0.91,0.0,410.0,410.0,87644.35,0.0,8229.79,1.0,283.88,289.62,301.5,306.12,293.15,293.15,282.65,24136.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15303.37,0.0,1847.58,2275.33,0.0,2618.18,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.52,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.17,298.52,302.35,297.15,291.14,1.0,0.88,0.64,0.64,0.36,0.64,4.47,2.89,1.57,1.89,0.9,0.9,0.0,410.03,410.0,89622.62,0.0,8231.78,1.0,283.56,289.43,301.5,306.21,293.15,293.15,282.35,25071.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15547.63,0.0,1851.49,2275.33,0.0,2680.35,1.0,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.29,298.54,302.43,297.15,291.18,1.0,0.88,0.64,0.64,0.36,0.64,4.47,2.89,1.57,1.89,0.9,0.9,0.0,409.98,410.0,89455.79,0.0,8225.71,1.0,283.6,289.48,301.52,306.25,293.15,293.15,282.35,24814.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15663.21,0.0,1850.41,2275.33,0.0,2655.63,1.0,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.13,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.57,296.82,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.47,298.57,302.55,297.17,291.12,1.0,0.88,0.64,0.64,0.36,0.64,4.48,2.9,1.58,1.89,0.9,0.9,0.0,409.96,410.0,91202.85,0.0,8284.27,1.0,283.39,289.39,301.6,306.52,293.15,293.15,282.05,24677.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16252.13,0.0,1849.84,2275.33,0.0,2684.93,1.0,1.0,0.0,3.0,1.0,0.0
17673600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.13,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.57,296.82,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.71,298.62,302.69,297.16,291.13,1.0,0.88,0.64,0.64,0.36,0.64,4.49,2.9,1.59,1.89,0.9,0.9,0.0,409.98,410.0,91733.15,0.0,8307.68,1.0,283.35,289.37,301.63,306.53,293.15,293.15,282.05,24769.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16206.64,0.0,1850.23,2275.33,0.0,2686.75,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,297.14,297.15,293.15,0.0,0.0,291.25,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.25,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.25,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.25,291.15,305.98,298.67,302.87,297.15,291.25,1.0,0.88,0.64,0.64,0.36,0.64,4.48,2.9,1.59,1.89,0.91,0.91,0.0,409.96,410.0,90553.17,0.0,8296.98,1.0,283.57,289.49,301.64,306.37,293.15,293.15,282.35,24475.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15746.7,0.0,1849.0,2275.33,0.0,2639.24,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.07,0.94,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,306.27,298.73,303.05,297.16,291.07,1.0,0.88,0.64,0.64,0.36,0.64,4.49,2.9,1.59,1.89,0.89,0.89,0.0,410.0,410.0,94056.27,0.0,8347.37,1.0,283.08,289.26,301.74,306.78,293.15,293.15,281.75,25088.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16747.89,0.0,1851.56,2275.33,0.0,2710.58,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.21,0.94,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.21,291.15,306.55,298.79,303.22,297.16,291.21,1.0,0.88,0.64,0.64,0.36,0.64,4.5,2.9,1.6,1.89,0.91,0.91,0.0,409.96,410.0,93005.09,0.0,8376.99,1.0,283.3,289.39,301.77,306.65,293.15,293.15,282.05,24563.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16293.87,0.0,1849.36,2275.33,0.0,2667.67,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,297.14,297.15,293.15,0.0,0.0,291.03,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.03,0.94,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.03,0.84,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.03,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,306.8,298.84,303.38,297.16,291.03,1.0,0.88,0.64,0.64,0.36,0.64,4.51,2.91,1.61,1.89,0.89,0.89,0.0,410.0,410.0,96469.55,0.0,8424.8,1.0,282.81,289.16,301.86,307.03,293.15,293.15,281.45,25341.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17339.03,0.0,1852.61,2275.33,0.0,2731.06,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,307.0,298.9,303.5,297.16,291.16,1.0,0.88,0.64,0.64,0.36,0.64,4.52,2.91,1.61,1.89,0.9,0.9,0.0,409.96,410.0,95386.82,0.0,8453.03,1.0,283.04,289.29,301.88,306.9,293.15,293.15,281.75,24949.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16850.33,0.0,1850.98,2275.33,0.0,2687.69,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.23,0.94,0.87,0.83,297.2,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.23,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.14,298.96,303.59,297.18,291.23,1.0,0.89,0.64,0.64,0.36,0.64,4.54,2.91,1.62,1.89,0.91,0.91,0.0,409.88,410.0,95562.25,0.0,8521.2,1.0,283.08,289.35,301.94,307.0,293.15,293.15,281.75,24448.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17053.41,0.0,1848.89,2275.33,0.0,2665.23,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.88,0.84,297.22,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.59,296.82,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,307.2,299.01,303.62,297.19,291.18,1.0,0.89,0.64,0.64,0.36,0.64,4.56,2.92,1.64,1.9,0.91,0.91,0.0,409.84,410.0,97477.87,0.0,8630.19,1.0,282.87,289.28,302.03,307.27,293.15,293.15,281.45,24405.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17753.58,0.0,1848.71,2275.33,0.0,2686.53,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.18,0.95,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,307.15,299.07,303.57,297.18,291.18,1.0,0.89,0.63,0.63,0.37,0.63,4.58,2.93,1.65,1.9,0.9,0.9,0.0,409.87,410.0,98206.76,0.0,8721.07,1.0,282.82,289.26,302.06,307.26,293.15,293.15,281.45,24660.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17698.63,0.0,1849.77,2275.33,0.0,2689.33,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.09,0.95,0.89,0.84,297.22,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.9,299.07,303.4,297.19,291.09,1.0,0.89,0.63,0.63,0.37,0.63,4.61,2.94,1.67,1.9,0.89,0.89,0.0,409.85,410.0,99765.86,0.0,8829.16,1.0,282.6,289.17,302.09,307.48,293.15,293.15,281.15,24974.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18350.71,0.0,1851.08,2275.33,0.0,2730.95,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,297.18,297.15,293.15,0.0,0.0,291.27,0.82,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.27,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.27,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.63,0.6,296.82,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,306.4,298.98,303.07,297.2,291.27,1.0,0.9,0.63,0.63,0.37,0.63,4.64,2.95,1.69,1.91,0.91,0.91,0.0,409.78,410.0,96287.76,0.0,8955.11,1.0,283.09,289.41,301.97,307.09,293.15,293.15,281.75,24222.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17187.3,0.0,1847.94,2275.33,0.0,2699.97,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.09,0.96,0.9,0.86,297.24,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.71,298.79,302.61,297.2,291.09,1.0,0.9,0.63,0.63,0.37,0.63,4.67,2.96,1.71,1.91,0.9,0.9,0.0,409.83,410.0,96895.3,0.0,9110.86,1.0,282.86,289.25,301.82,307.07,293.15,293.15,281.45,24882.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17527.51,0.0,1850.7,2275.33,0.0,2788.14,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.85,298.52,302.05,297.19,291.17,1.0,0.91,0.63,0.63,0.37,0.63,4.7,2.97,1.73,1.91,0.9,0.9,0.0,409.84,410.0,92366.04,0.0,9221.65,1.0,283.34,289.41,301.52,306.44,293.15,293.15,282.05,24748.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16195.79,0.0,1850.14,2275.33,0.0,2784.16,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.09,0.96,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.62,296.8,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.09,291.15,303.89,298.18,301.42,297.18,291.09,1.0,0.91,0.63,0.63,0.37,0.63,4.71,2.97,1.74,1.91,0.89,0.89,0.0,409.92,410.0,89064.23,0.0,9302.43,1.0,283.55,289.4,301.17,305.88,293.15,293.15,282.35,25593.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15292.48,0.0,1853.67,2275.33,0.0,2830.64,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.87,297.25,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.62,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.87,297.79,300.77,297.19,291.18,1.0,0.91,0.62,0.62,0.38,0.62,4.74,2.97,1.76,1.91,0.9,0.9,0.0,409.85,410.0,83363.88,0.0,9409.09,1.0,284.12,289.6,300.79,305.24,293.15,293.15,282.95,25006.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14307.33,0.0,1851.22,2275.33,0.0,2801.77,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,297.15,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.06,0.97,0.92,0.88,297.24,297.15,293.15,0.0,0.0,291.06,0.91,0.78,0.54,297.17,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.62,296.81,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.84,297.38,300.1,297.18,291.06,1.0,0.91,0.62,0.62,0.38,0.62,4.76,2.98,1.78,1.9,0.88,0.88,0.0,409.92,410.0,80105.96,0.0,9523.82,1.0,284.28,289.56,300.39,304.7,293.15,293.15,283.15,25608.23,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13690.63,0.0,1853.73,2275.33,0.0,2850.51,1.0,1.0,0.0,3.0,1.0,0.0
17678400.0,297.11,297.15,293.15,0.0,0.0,290.84,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,290.84,0.97,0.92,0.87,297.2,297.15,293.15,0.0,0.0,290.84,0.91,0.79,0.55,297.13,297.15,293.15,0.0,0.0,290.84,0.85,0.65,0.62,296.79,297.15,293.15,0.0,0.0,290.84,0.67,0.3,1.39,290.84,291.15,300.84,296.96,299.46,297.14,290.84,1.0,0.91,0.62,0.62,0.38,0.62,4.76,2.97,1.79,1.9,0.85,0.85,0.0,410.08,410.0,77728.41,0.0,9509.94,1.0,284.25,289.4,299.97,304.15,293.15,293.15,283.15,27717.34,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13209.19,0.0,1862.55,2275.33,0.0,2915.75,1.0,1.0,0.0,3.0,1.0,0.0
17678700.0,297.08,297.15,293.15,0.0,0.0,290.66,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,290.66,0.96,0.91,0.86,297.16,297.15,293.15,0.0,0.0,290.66,0.91,0.79,0.55,297.09,297.15,293.15,0.0,0.0,290.66,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,290.66,0.67,0.3,1.39,290.66,291.15,299.93,296.57,298.87,297.1,290.66,1.0,0.91,0.62,0.62,0.38,0.62,4.73,2.95,1.78,1.88,0.81,0.81,0.0,410.22,410.0,74534.21,0.0,9362.85,1.0,284.22,289.28,299.57,303.58,293.15,293.15,283.15,29986.52,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.52,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12618.05,0.0,1785.12,2275.33,0.0,2945.05,0.98,1.0,0.0,3.0,1.0,0.0
17679000.0,297.07,297.15,293.15,0.0,0.0,290.65,0.81,0.54,0.5,297.07,297.15,293.15,0.0,0.0,290.65,0.95,0.89,0.85,297.14,297.15,293.15,0.0,0.0,290.65,0.91,0.79,0.55,297.08,297.15,293.15,0.0,0.0,290.65,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,290.65,0.67,0.3,1.39,290.65,291.15,299.14,296.24,298.37,297.09,290.65,1.0,0.9,0.62,0.62,0.38,0.62,4.68,2.92,1.76,1.86,0.79,0.79,0.0,410.24,410.0,69913.02,0.0,9157.26,1.0,284.21,289.31,299.22,302.99,293.15,293.15,283.15,28842.33,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.28,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11853.28,0.0,1486.68,2275.33,0.0,2880.91,0.92,1.0,0.0,3.0,1.0,0.0
17679300.0,297.08,297.15,293.15,0.0,0.0,290.73,0.8,0.53,0.49,297.07,297.15,293.15,0.0,0.0,290.73,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,290.73,0.91,0.78,0.55,297.09,297.15,293.15,0.0,0.0,290.73,0.84,0.61,0.59,296.73,297.15,293.15,0.0,0.0,290.73,0.66,0.3,1.39,290.73,291.15,298.53,296.02,298.0,297.1,290.74,1.0,0.9,0.62,0.62,0.38,0.62,4.64,2.89,1.74,1.85,0.77,0.77,0.0,410.2,410.0,65441.06,0.0,8969.87,1.0,284.22,289.41,298.98,302.5,293.15,293.15,283.15,25901.0,22680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.01,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11178.69,0.0,1173.03,2275.33,0.0,2742.36,0.85,1.0,0.0,3.0,1.0,0.0
17679600.0,297.1,297.15,293.15,0.0,0.0,290.87,0.8,0.52,0.48,297.09,297.15,293.15,0.0,0.0,290.87,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,290.87,0.91,0.79,0.55,297.11,297.15,293.15,0.0,0.0,290.87,0.83,0.61,0.58,296.74,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.39,290.87,291.15,298.15,295.94,297.76,297.11,290.87,1.0,0.89,0.62,0.62,0.38,0.62,4.61,2.88,1.73,1.84,0.77,0.77,0.0,410.13,410.0,62245.62,0.0,8833.56,1.0,284.24,289.55,298.9,302.22,293.15,293.15,283.15,22818.1,20520.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.8,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10742.41,0.0,947.23,2275.33,0.0,2565.95,0.79,1.0,0.0,3.0,1.0,0.0
17679900.0,297.13,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.03,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.03,0.91,0.79,0.55,297.13,297.15,293.15,0.0,0.0,291.03,0.83,0.6,0.58,296.76,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.03,291.15,297.9,295.95,297.61,297.13,291.03,1.0,0.89,0.62,0.62,0.38,0.62,4.59,2.87,1.72,1.83,0.77,0.77,0.0,410.05,410.0,60037.2,0.0,8762.49,1.0,284.26,289.7,298.92,302.12,293.15,293.15,283.15,19746.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10472.7,0.0,784.47,2275.33,0.0,2425.75,0.75,1.0,0.0,3.0,1.0,0.0
17680200.0,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.09,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.56,297.14,297.15,293.15,0.0,0.0,291.09,0.83,0.6,0.58,296.77,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,297.65,295.96,297.46,297.14,291.09,1.0,0.89,0.62,0.62,0.38,0.62,4.58,2.87,1.72,1.83,0.78,0.78,0.0,410.04,410.0,59256.16,0.0,8725.72,1.0,284.27,289.78,298.95,302.1,293.15,293.15,283.15,18607.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10387.12,0.0,727.55,2275.33,0.0,2358.14,0.73,1.0,0.0,3.0,1.0,0.0
17680500.0,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.79,0.56,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,297.4,295.98,297.3,297.13,291.11,1.0,0.89,0.62,0.62,0.38,0.62,4.57,2.86,1.71,1.83,0.78,0.78,0.0,410.07,410.0,59010.5,0.0,8674.42,1.0,284.28,289.81,298.97,302.11,293.15,293.15,283.15,18254.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10363.64,0.0,707.28,2275.33,0.0,2332.21,0.72,1.0,0.0,3.0,1.0,0.0
17680800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.55,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,297.18,296.0,297.16,297.12,291.12,1.0,0.89,0.62,0.62,0.38,0.62,4.55,2.85,1.7,1.82,0.77,0.77,0.0,410.12,410.0,58891.22,0.0,8590.36,1.0,284.28,289.83,299.0,302.13,293.15,293.15,283.15,18149.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10354.75,0.0,697.3,2275.33,0.0,2318.63,0.72,1.0,0.0,3.0,1.0,0.0
17681100.0,297.16,297.15,293.15,0.0,0.0,291.76,0.79,0.51,0.46,297.13,297.15,293.15,0.0,0.0,291.76,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.76,0.9,0.78,0.55,297.15,297.15,293.15,0.0,0.0,291.76,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.76,0.66,0.3,1.39,291.76,291.15,296.96,296.02,296.96,297.14,291.75,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,0.84,0.84,0.0,409.9,410.0,66840.82,0.0,8508.9,1.0,284.39,290.48,299.08,302.44,293.15,293.15,283.15,15269.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11157.69,0.0,724.59,2275.33,0.0,2379.8,0.73,1.0,0.0,3.0,1.0,0.0
17681400.0,297.18,297.15,293.15,0.0,0.0,291.6,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.6,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.6,0.9,0.78,0.55,297.18,297.15,293.15,0.0,0.0,291.6,0.83,0.6,0.57,296.83,297.15,293.15,0.0,0.0,291.6,0.66,0.3,1.39,291.6,291.15,296.77,296.04,296.77,297.17,291.6,1.0,0.89,1.0,1.0,0.0,1.0,4.56,4.56,0.0,3.52,0.85,0.85,0.0,409.92,410.0,69441.72,0.0,8620.33,1.0,284.37,290.36,299.08,302.74,293.15,293.15,283.15,16463.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.78,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11484.82,0.0,847.66,2275.33,0.0,2721.8,0.77,1.0,0.0,3.0,1.0,0.0
17681700.0,297.16,297.15,293.15,0.0,0.0,291.5,0.79,0.52,0.47,297.14,297.15,293.15,0.0,0.0,291.5,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.5,0.9,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.5,0.83,0.6,0.58,296.82,297.15,293.15,0.0,0.0,291.5,0.66,0.3,1.39,291.5,291.15,296.59,296.06,296.59,297.15,291.5,1.0,0.89,1.0,1.0,0.0,1.0,4.56,4.56,0.0,3.52,0.86,0.86,0.0,410.03,410.0,70955.34,0.0,8632.93,1.0,284.36,290.29,299.08,302.8,293.15,293.15,283.15,17046.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11675.02,0.0,925.84,2275.33,0.0,2801.22,0.79,1.0,0.0,3.0,1.0,0.0
17682000.0,297.13,297.15,293.15,0.0,0.0,291.42,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.42,0.92,0.83,0.8,297.1,297.15,293.15,0.0,0.0,291.42,0.9,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.42,0.83,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.42,0.66,0.3,1.39,291.42,291.15,296.44,296.08,296.44,297.12,291.42,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,0.87,0.87,0.0,410.13,410.0,71869.31,0.0,8559.51,1.0,284.36,290.24,299.09,302.87,293.15,293.15,283.15,17370.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11801.71,0.0,978.63,2275.33,0.0,2840.24,0.81,1.0,0.0,3.0,1.0,0.0
17682300.0,297.11,297.15,293.15,0.0,0.0,291.35,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.35,0.92,0.82,0.79,297.08,297.15,293.15,0.0,0.0,291.35,0.89,0.76,0.54,297.12,297.15,293.15,0.0,0.0,291.35,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,296.32,296.1,296.32,297.1,291.35,1.0,0.88,1.0,1.0,0.0,1.0,4.51,4.51,0.0,3.49,0.87,0.87,0.0,410.19,410.0,72389.98,0.0,8421.92,1.0,284.35,290.2,299.11,302.91,293.15,293.15,283.15,17581.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11880.67,0.0,1014.62,2275.33,0.0,2860.96,0.82,1.0,0.0,3.0,1.0,0.0
17682600.0,297.1,297.15,293.15,0.0,0.0,291.3,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.3,0.91,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.3,0.89,0.74,0.53,297.1,297.15,293.15,0.0,0.0,291.3,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,296.23,296.12,296.23,297.09,291.3,1.0,0.88,1.0,1.0,0.0,1.0,4.47,4.47,0.0,3.45,0.88,0.88,0.0,410.24,410.0,72630.92,0.0,8242.21,1.0,284.35,290.16,299.12,302.94,293.15,293.15,283.15,17735.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11924.49,0.0,1038.39,2275.33,0.0,2869.54,0.82,1.0,0.0,3.0,1.0,0.0
17682900.0,297.09,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.25,0.91,0.8,0.76,297.05,297.15,293.15,0.0,0.0,291.25,0.88,0.73,0.51,297.09,297.15,293.15,0.0,0.0,291.25,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,296.17,296.14,296.17,297.08,291.25,1.0,0.87,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.41,0.88,0.88,0.0,410.26,410.0,72655.79,0.0,8037.27,1.0,284.35,290.13,299.14,302.96,293.15,293.15,283.15,17854.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11940.43,0.0,1052.28,2275.33,0.0,2869.32,0.83,1.0,0.0,3.0,1.0,0.0
17683200.0,297.09,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.78,0.75,297.05,297.15,293.15,0.0,0.0,291.2,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,291.2,0.81,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,296.15,296.15,296.15,297.07,291.2,1.0,0.86,1.0,1.0,0.0,1.0,4.36,4.36,0.0,3.37,0.88,0.88,0.0,410.13,409.82,72510.89,0.0,7820.05,1.0,284.34,290.11,299.15,302.97,293.15,293.15,283.15,17949.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11933.87,0.0,1058.29,2275.33,0.0,2862.66,0.83,1.0,0.0,3.0,1.0,0.0
17683500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.73,297.05,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,296.15,296.15,296.15,297.07,291.16,1.0,0.86,1.0,1.0,0.0,1.0,4.31,4.31,0.0,3.33,0.87,0.87,0.0,408.69,408.37,72127.76,0.0,7589.12,1.0,284.34,290.08,299.15,302.95,293.15,293.15,283.15,18050.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11893.26,0.0,1056.99,2275.33,0.0,2857.41,0.83,1.0,0.0,3.0,1.0,0.0
17683800.0,297.09,297.15,293.15,0.0,0.0,291.11,0.75,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.11,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,291.11,0.85,0.67,0.48,297.09,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,296.11,296.15,297.07,291.11,1.0,0.85,1.0,1.0,0.0,1.0,4.25,4.25,0.0,3.28,0.87,0.87,0.0,406.06,405.72,71394.13,0.0,7348.32,1.0,284.33,290.04,299.11,302.88,293.15,293.15,283.15,18184.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11799.52,0.0,1046.26,2275.33,0.0,2850.97,0.83,1.0,0.0,3.0,1.0,0.0
17684100.0,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.47,297.08,297.15,293.15,0.0,0.0,291.05,0.79,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,296.06,296.15,297.07,291.05,1.0,0.84,1.0,1.0,0.0,1.0,4.19,4.19,0.0,3.24,0.86,0.86,0.0,402.29,401.92,70333.01,0.0,7099.52,1.0,284.32,290.0,299.06,302.78,293.15,293.15,283.15,18332.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11657.38,0.0,1024.62,2275.33,0.0,2836.85,0.82,1.0,0.0,3.0,1.0,0.0
17684400.0,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.0,0.87,0.72,0.69,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.64,0.45,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.99,296.15,297.07,291.0,1.0,0.83,1.0,1.0,0.0,1.0,4.13,4.13,0.0,3.19,0.85,0.85,0.0,397.45,397.07,68989.82,0.0,6846.56,1.0,284.31,289.96,298.98,302.64,293.15,293.15,283.15,18481.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11475.45,0.0,992.23,2275.33,0.0,2814.26,0.81,1.0,0.0,3.0,1.0,0.0
17684700.0,297.09,297.15,293.15,0.0,0.0,290.95,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,290.95,0.87,0.7,0.67,297.05,297.15,293.15,0.0,0.0,290.95,0.83,0.62,0.44,297.08,297.15,293.15,0.0,0.0,290.95,0.78,0.51,0.49,296.71,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,296.15,295.9,296.15,297.07,290.95,1.0,0.82,1.0,1.0,0.0,1.0,4.07,4.07,0.0,3.15,0.83,0.83,0.0,391.64,391.24,67420.32,0.0,6594.14,1.0,284.31,289.92,298.89,302.47,293.15,293.15,283.15,18620.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11263.49,0.0,950.33,2275.33,0.0,2782.67,0.8,1.0,0.0,3.0,1.0,0.0
17685000.0,297.09,297.15,293.15,0.0,0.0,290.91,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.91,0.86,0.68,0.66,297.05,297.15,293.15,0.0,0.0,290.91,0.83,0.6,0.43,297.09,297.15,293.15,0.0,0.0,290.91,0.78,0.5,0.48,296.71,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,296.15,295.81,296.15,297.07,290.91,1.0,0.81,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.82,0.82,0.0,384.95,384.55,65689.95,0.0,6347.25,1.0,284.3,289.89,298.8,302.29,293.15,293.15,283.15,18738.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11032.28,0.0,900.93,2275.33,0.0,2741.73,0.78,1.0,0.0,3.0,1.0,0.0
17685300.0,297.09,297.15,293.15,0.0,0.0,290.89,0.73,0.4,0.37,297.06,297.15,293.15,0.0,0.0,290.89,0.86,0.67,0.64,297.06,297.15,293.15,0.0,0.0,290.89,0.82,0.59,0.42,297.09,297.15,293.15,0.0,0.0,290.89,0.77,0.48,0.47,296.7,297.15,293.15,0.0,0.0,290.89,0.66,0.3,1.4,290.89,291.15,296.15,295.71,296.15,297.08,290.89,1.0,0.8,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.06,0.8,0.8,0.0,377.52,377.13,63877.61,0.0,6110.73,1.0,284.29,289.87,298.7,302.1,293.15,293.15,283.15,18824.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10793.95,0.0,847.01,2275.33,0.0,2692.17,0.77,1.0,0.0,3.0,1.0,0.0
