time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685600.0,297.1,297.15,293.15,0.0,0.0,290.87,0.73,0.39,0.36,297.07,297.15,293.15,0.0,0.0,290.87,0.86,0.66,0.63,297.07,297.15,293.15,0.0,0.0,290.87,0.82,0.57,0.41,297.09,297.15,293.15,0.0,0.0,290.87,0.77,0.47,0.46,296.7,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.39,290.87,291.15,296.15,295.63,296.15,297.08,290.87,1.0,0.79,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.02,0.79,0.79,0.0,369.52,369.13,62065.5,0.0,5888.51,1.0,284.28,289.86,298.61,301.92,293.15,293.15,283.15,18870.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10560.32,0.0,791.76,2275.33,0.0,2635.18,0.75,1.0,0.0,3.0,1.0,0.0
17685900.0,297.1,297.15,293.15,0.0,0.0,290.87,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.87,0.85,0.64,0.62,297.08,297.15,293.15,0.0,0.0,290.87,0.82,0.56,0.4,297.1,297.15,293.15,0.0,0.0,290.87,0.77,0.47,0.45,296.7,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,296.15,295.55,296.15,297.09,290.87,1.0,0.78,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.99,0.77,0.77,0.0,361.08,360.71,60337.04,0.0,5683.88,1.0,284.28,289.86,298.53,301.75,293.15,293.15,283.15,18870.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10342.53,0.0,738.15,2275.33,0.0,2572.59,0.73,1.0,0.0,3.0,1.0,0.0
17686200.0,297.11,297.15,293.15,0.0,0.0,290.88,0.73,0.38,0.35,297.09,297.15,293.15,0.0,0.0,290.88,0.85,0.63,0.61,297.09,297.15,293.15,0.0,0.0,290.88,0.82,0.55,0.39,297.11,297.15,293.15,0.0,0.0,290.88,0.77,0.46,0.44,296.7,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,296.15,295.48,296.15,297.1,290.88,1.0,0.77,1.0,1.0,0.0,1.0,3.82,3.82,0.0,2.96,0.76,0.76,0.0,352.36,352.02,58775.98,0.0,5499.23,1.0,284.28,289.87,298.47,301.6,293.15,293.15,283.15,18823.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10150.92,0.0,688.87,2275.33,0.0,2507.11,0.71,1.0,0.0,3.0,1.0,0.0
17686500.0,297.12,297.15,293.15,0.0,0.0,290.9,0.72,0.37,0.35,297.1,297.15,293.15,0.0,0.0,290.9,0.85,0.62,0.6,297.1,297.15,293.15,0.0,0.0,290.9,0.82,0.54,0.38,297.12,297.15,293.15,0.0,0.0,290.9,0.77,0.45,0.44,296.71,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,296.15,295.44,296.15,297.11,290.9,1.0,0.77,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.93,0.75,0.75,0.0,343.54,343.22,57461.52,0.0,5335.87,1.0,284.28,289.9,298.43,301.49,293.15,293.15,283.15,18733.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9994.56,0.0,646.02,2275.33,0.0,2441.82,0.7,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,290.93,0.73,0.37,0.34,297.1,297.15,293.15,0.0,0.0,290.93,0.85,0.61,0.59,297.11,297.15,293.15,0.0,0.0,290.93,0.82,0.53,0.38,297.12,297.15,293.15,0.0,0.0,290.93,0.77,0.45,0.43,296.71,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,296.15,295.42,296.15,297.12,290.94,1.0,0.76,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.74,0.74,0.0,334.76,334.47,56469.26,0.0,5194.59,1.0,284.28,289.93,298.41,301.42,293.15,293.15,283.15,18603.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9881.66,0.0,611.16,2275.33,0.0,2380.31,0.68,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,290.97,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,290.97,0.85,0.61,0.58,297.12,297.15,293.15,0.0,0.0,290.97,0.82,0.53,0.38,297.13,297.15,293.15,0.0,0.0,290.97,0.77,0.44,0.43,296.71,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,296.15,295.42,296.15,297.12,290.97,1.0,0.75,1.0,1.0,0.0,1.0,3.74,3.74,0.0,2.89,0.74,0.74,0.0,326.19,325.92,55744.78,0.0,5071.43,1.0,284.28,289.96,298.41,301.38,293.15,293.15,283.15,18479.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9804.07,0.0,584.46,2275.33,0.0,2333.62,0.67,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,291.0,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.6,0.58,297.13,297.15,293.15,0.0,0.0,291.0,0.82,0.53,0.37,297.13,297.15,293.15,0.0,0.0,291.0,0.77,0.44,0.42,296.71,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,296.15,295.42,296.15,297.13,291.0,1.0,0.75,1.0,1.0,0.0,1.0,3.72,3.72,0.0,2.88,0.73,0.73,0.0,317.89,317.64,55137.62,0.0,4958.58,1.0,284.28,289.99,298.42,301.35,293.15,293.15,283.15,18396.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9739.52,0.0,563.35,2275.33,0.0,2298.75,0.66,1.0,0.0,3.0,1.0,0.0
17687700.0,297.13,297.15,293.15,0.0,0.0,291.02,0.73,0.36,0.33,297.12,297.15,293.15,0.0,0.0,291.02,0.86,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.44,0.42,296.71,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.39,291.02,291.15,296.15,295.42,296.15,297.13,291.02,1.0,0.74,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.86,0.73,0.73,0.0,309.88,309.64,54609.71,0.0,4851.97,1.0,284.28,290.01,298.42,301.33,293.15,293.15,283.15,18337.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9683.79,0.0,545.93,2275.33,0.0,2268.94,0.66,1.0,0.0,3.0,1.0,0.0
17688000.0,297.13,297.15,293.15,0.0,0.0,291.04,0.73,0.36,0.33,297.12,297.15,293.15,0.0,0.0,291.04,0.86,0.59,0.56,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,296.15,295.42,296.15,297.13,291.04,1.0,0.73,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,0.72,0.72,0.0,302.15,301.91,54138.01,0.0,4748.58,1.0,284.28,290.03,298.42,301.3,293.15,293.15,283.15,18295.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9634.52,0.0,531.2,2275.33,0.0,2242.48,0.65,1.0,0.0,3.0,1.0,0.0
17688300.0,297.13,297.15,293.15,0.0,0.0,291.05,0.73,0.35,0.32,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.58,0.56,297.14,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,296.15,295.42,296.15,297.13,291.05,1.0,0.73,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.83,0.72,0.72,0.0,294.67,294.42,53702.04,0.0,4646.0,1.0,284.28,290.04,298.42,301.28,293.15,293.15,283.15,18264.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9589.46,0.0,518.33,2275.33,0.0,2218.19,0.65,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.73,0.35,0.32,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.58,0.55,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,296.15,295.42,296.15,297.13,291.06,1.0,0.72,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.82,0.71,0.71,0.0,287.38,287.14,53287.63,0.0,4542.67,1.0,284.28,290.06,298.42,301.26,293.15,293.15,283.15,18242.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9547.08,0.0,506.75,2275.33,0.0,2195.27,0.64,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.34,0.32,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.57,0.54,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.72,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,0.71,0.71,0.0,280.26,280.0,52883.67,0.0,4437.35,1.0,284.28,290.07,298.42,301.24,293.15,293.15,283.15,18229.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9506.19,0.0,496.07,2275.33,0.0,2173.07,0.64,1.0,0.0,3.0,1.0,0.0
17689200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.34,0.31,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.52,0.36,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.71,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.71,0.71,0.0,273.24,272.98,52480.53,0.0,4329.01,1.0,284.28,290.08,298.42,301.22,293.15,293.15,283.15,18221.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.17,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9465.78,0.0,485.95,2275.33,0.0,2151.04,0.63,1.0,0.0,3.0,1.0,0.0
17689500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.41,0.39,296.68,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.12,291.08,1.0,0.7,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.76,0.7,0.7,0.0,266.29,266.02,52069.98,0.0,4216.88,1.0,284.28,290.08,298.42,301.2,293.15,293.15,283.15,18220.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9425.0,0.0,476.12,2275.33,0.0,2128.69,0.63,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.55,0.52,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.11,291.08,1.0,0.7,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.7,0.7,0.0,259.37,259.08,51645.37,0.0,4100.47,1.0,284.28,290.09,298.42,301.18,293.15,293.15,283.15,18222.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9383.17,0.0,466.37,2275.33,0.0,2105.61,0.62,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.54,0.51,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.36,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.38,296.67,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.11,291.08,1.0,0.69,1.0,1.0,0.0,1.0,3.51,3.51,0.0,2.71,0.7,0.7,0.0,252.41,252.11,51200.96,0.0,3979.35,1.0,284.28,290.09,298.42,301.16,293.15,293.15,283.15,18228.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9339.74,0.0,456.55,2275.33,0.0,2081.46,0.62,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.53,0.5,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.5,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.11,291.07,1.0,0.68,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.69,0.69,0.69,0.0,245.39,245.07,50730.81,0.0,3852.98,1.0,284.28,290.1,298.42,301.13,293.15,293.15,283.15,18238.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9294.13,0.0,446.51,2275.33,0.0,2055.88,0.61,1.0,0.0,3.0,1.0,0.0
17690700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.52,0.49,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.49,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.1,291.07,1.0,0.67,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.66,0.69,0.69,0.0,238.28,237.94,50231.59,0.0,3721.51,1.0,284.28,290.1,298.42,301.11,293.15,293.15,283.15,18250.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9246.05,0.0,436.16,2275.33,0.0,2028.66,0.61,1.0,0.0,3.0,1.0,0.0
17691000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.51,0.48,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.1,291.07,1.0,0.66,1.0,1.0,0.0,1.0,3.4,3.4,0.0,2.63,0.68,0.68,0.0,231.0,230.69,49726.39,0.0,3593.93,1.0,284.28,290.11,298.42,301.08,293.15,293.15,283.15,18253.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9197.36,0.0,425.58,2275.33,0.0,1999.88,0.6,1.0,0.0,3.0,1.0,0.0
17691300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.5,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.35,296.64,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.09,291.07,1.0,0.66,1.0,1.0,0.0,1.0,3.37,3.37,0.0,2.61,0.68,0.68,0.0,223.67,223.34,49248.43,0.0,3475.24,1.0,284.28,290.12,298.42,301.06,293.15,293.15,283.15,18245.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9151.9,0.0,415.55,2275.33,0.0,1972.38,0.6,1.0,0.0,3.0,1.0,0.0
17691600.0,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.46,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.36,0.34,296.63,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.09,291.07,1.0,0.65,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.58,0.68,0.68,0.0,216.23,215.89,48757.74,0.0,3353.79,1.0,284.28,290.12,298.42,301.04,293.15,293.15,283.15,18248.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9105.42,0.0,405.67,2275.33,0.0,1944.76,0.59,1.0,0.0,3.0,1.0,0.0
17691900.0,297.06,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.35,0.33,296.62,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.64,1.0,1.0,0.0,1.0,3.3,3.3,0.0,2.55,0.67,0.67,0.0,208.69,208.34,48251.47,0.0,3230.6,1.0,284.27,290.13,298.42,301.01,293.15,293.15,283.15,18253.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9057.79,0.0,395.77,2275.33,0.0,1916.16,0.59,1.0,0.0,3.0,1.0,0.0
17692200.0,297.05,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.34,0.32,296.61,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.63,1.0,1.0,0.0,1.0,3.26,3.26,0.0,2.52,0.67,0.67,0.0,201.05,200.69,47730.85,0.0,3106.76,1.0,284.27,290.13,298.42,300.99,293.15,293.15,283.15,18259.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9009.13,0.0,385.81,2275.33,0.0,1886.56,0.58,1.0,0.0,3.0,1.0,0.0
17692500.0,297.03,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.33,0.31,296.6,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,296.15,295.42,296.15,297.07,291.06,1.0,0.62,1.0,1.0,0.0,1.0,3.23,3.23,0.0,2.5,0.66,0.66,0.0,193.34,192.97,47198.11,0.0,2983.24,1.0,284.27,290.14,298.42,300.96,293.15,293.15,283.15,18264.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8959.68,0.0,375.82,2275.33,0.0,1856.05,0.57,1.0,0.0,3.0,1.0,0.0
17692800.0,297.02,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.32,0.3,296.59,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,296.15,295.42,296.15,297.07,291.06,1.0,0.61,1.0,1.0,0.0,1.0,3.19,3.19,0.0,2.47,0.66,0.66,0.0,185.57,185.2,46656.77,0.0,2861.07,1.0,284.27,290.15,298.42,300.93,293.15,293.15,283.15,18267.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8909.78,0.0,365.86,2275.33,0.0,1824.81,0.57,1.0,0.0,3.0,1.0,0.0
17693100.0,297.0,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.31,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,296.15,295.42,296.15,297.06,291.06,1.0,0.6,1.0,1.0,0.0,1.0,3.15,3.15,0.0,2.44,0.65,0.65,0.0,177.78,177.4,46109.96,0.0,2741.07,1.0,284.27,290.15,298.42,300.91,293.15,293.15,283.15,18270.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8859.73,0.0,355.99,2275.33,0.0,1793.04,0.56,1.0,0.0,3.0,1.0,0.0
17693400.0,296.99,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,296.15,295.42,296.15,297.06,291.06,1.0,0.6,1.0,1.0,0.0,1.0,3.11,3.11,0.0,2.41,0.65,0.65,0.0,169.97,169.64,45581.75,0.0,2629.75,1.0,284.27,290.16,298.42,300.88,293.15,293.15,283.15,18260.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8811.28,0.0,346.35,2275.33,0.0,1761.12,0.56,1.0,0.0,3.0,1.0,0.0
17693700.0,296.98,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.39,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.06,291.07,1.0,0.59,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.65,0.65,0.0,162.35,162.03,45139.03,0.0,2537.89,1.0,284.26,290.17,298.42,300.86,293.15,293.15,283.15,18229.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8771.32,0.0,337.92,2275.33,0.0,1733.15,0.55,1.0,0.0,3.0,1.0,0.0
17694000.0,296.96,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.39,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.36,0.25,297.07,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.05,291.07,1.0,0.58,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.37,0.64,0.64,0.0,154.95,154.64,44717.32,0.0,2448.95,1.0,284.26,290.18,298.42,300.84,293.15,293.15,283.15,18216.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8733.33,0.0,330.31,2275.33,0.0,1707.9,0.55,1.0,0.0,3.0,1.0,0.0
17694300.0,297.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,172.66,92.96,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.89,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,190.38,14.57,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,207.99,12.06,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.12,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,225.71,10.22,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.17,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,243.46,8.64,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.2,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,261.39,7.25,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.21,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,279.82,6.09,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,297.64,5.2,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,315.47,4.4,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.25,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,333.29,3.72,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.25,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,351.09,3.16,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.26,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,368.91,2.68,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.27,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,386.73,2.28,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.27,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,404.55,1.94,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.75,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.43,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.2,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.07,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.89,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.8,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.71,303.15,296.15,295.42,296.75,296.85,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.64,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.53,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.46,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.39,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.4,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.26,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.24,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.26,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.19,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.26,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.17,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.27,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.32,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.7,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.01,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.1,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.3,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.69,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.21,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.21,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.21,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.68,303.15,296.13,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.21,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.68,303.15,296.09,295.42,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.2,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.67,303.15,296.02,295.41,296.75,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
