time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734200.0,298.13,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.6,303.15,296.14,295.48,296.77,296.86,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.13,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.6,303.15,296.13,295.54,296.77,296.86,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.14,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.6,303.15,296.11,295.62,296.77,296.86,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.14,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.6,303.15,296.1,295.71,296.77,296.86,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.14,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.6,303.15,296.09,295.8,296.77,296.86,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.75,297.15,293.15,0.0,0.0,295.76,0.78,0.48,0.44,297.88,297.15,293.15,0.0,0.0,295.76,0.79,0.51,0.48,297.84,297.15,293.15,0.0,0.0,295.76,0.79,0.5,0.35,297.81,297.15,293.15,0.0,0.0,295.76,0.79,0.49,0.47,297.63,297.15,293.15,0.0,0.0,295.76,0.77,0.46,2.07,295.76,291.15,296.08,295.9,296.08,297.8,295.76,1.0,0.88,1.0,1.0,0.0,1.0,4.56,4.56,0.0,3.52,0.0,0.0,0.0,380.22,383.96,1359.69,0.0,8402.78,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.58,297.15,293.15,0.0,0.0,296.03,0.85,0.56,0.5,297.71,297.15,293.15,0.0,0.0,296.03,0.87,0.61,0.57,297.67,297.15,293.15,0.0,0.0,296.03,0.87,0.59,0.41,297.64,297.15,293.15,0.0,0.0,296.03,0.86,0.58,0.55,297.43,297.15,293.15,0.0,0.0,296.03,0.83,0.51,2.29,296.03,291.15,296.08,295.98,296.08,297.63,296.03,1.0,0.96,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.01,0.0,0.0,0.0,372.29,375.24,182.88,0.0,11327.2,0.0,284.26,290.18,298.55,300.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,296.98,297.15,293.15,0.0,0.0,292.96,0.85,0.54,0.5,297.18,297.15,293.15,0.0,0.0,292.96,0.88,0.62,0.59,297.12,297.15,293.15,0.0,0.0,292.96,0.87,0.6,0.42,297.13,297.15,293.15,0.0,0.0,292.96,0.87,0.59,0.56,296.93,297.15,293.15,0.0,0.0,292.96,0.82,0.48,2.21,292.96,291.15,296.08,296.05,296.08,297.08,292.95,1.0,0.95,1.0,1.0,0.0,1.0,5.16,5.16,0.0,3.99,0.81,0.81,0.0,375.78,373.28,56085.96,0.0,11199.47,0.0,284.53,291.5,299.73,302.86,293.15,293.15,283.15,9101.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10102.92,0.0,299.64,2275.33,0.0,1867.64,0.54,1.0,0.0,3.0,1.0,0.0
17736600.0,296.7,297.15,293.15,0.0,0.0,292.07,0.79,0.46,0.43,296.88,297.15,293.15,0.0,0.0,292.07,0.84,0.58,0.56,296.83,297.15,293.15,0.0,0.0,292.07,0.82,0.54,0.39,296.83,297.15,293.15,0.0,0.0,292.07,0.82,0.53,0.52,296.64,297.15,293.15,0.0,0.0,292.07,0.75,0.39,1.84,292.07,291.15,296.09,296.09,296.09,296.8,292.06,1.0,0.86,1.0,1.0,0.0,1.0,4.49,4.49,0.0,3.48,0.79,0.79,0.0,369.33,364.96,62273.21,0.0,8025.65,0.0,284.43,290.83,299.16,302.47,293.15,293.15,283.15,14235.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10648.21,0.0,535.53,2275.33,0.0,2403.01,0.66,1.0,0.0,3.0,1.0,0.0
17736900.0,296.64,297.15,293.15,0.0,0.0,291.31,0.72,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.31,0.79,0.51,0.5,296.73,297.15,293.15,0.0,0.0,291.31,0.77,0.47,0.34,296.73,297.15,293.15,0.0,0.0,291.31,0.77,0.46,0.45,296.57,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.41,291.31,291.15,296.11,296.11,296.11,296.71,291.3,1.0,0.75,1.0,1.0,0.0,1.0,3.65,3.65,0.0,2.83,0.74,0.74,0.0,351.87,348.32,59416.98,0.0,4981.37,0.0,284.34,290.32,299.09,302.3,293.15,293.15,283.15,18182.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10380.79,0.0,603.88,2275.33,0.0,2396.23,0.68,1.0,0.0,3.0,1.0,0.0
17737200.0,296.72,297.15,293.15,0.0,0.0,291.09,0.67,0.3,0.28,296.78,297.15,293.15,0.0,0.0,291.09,0.76,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.09,0.74,0.4,0.29,296.75,297.15,293.15,0.0,0.0,291.09,0.73,0.39,0.38,296.57,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,296.15,296.15,296.15,296.75,291.09,1.0,0.7,1.0,1.0,0.0,1.0,3.33,3.33,0.0,2.58,0.72,0.72,0.0,327.07,325.29,56650.84,0.0,3974.46,0.0,284.32,290.2,299.11,302.15,293.15,293.15,283.15,18900.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10095.7,0.0,566.08,2275.33,0.0,2219.77,0.66,1.0,0.0,3.0,1.0,0.0
17737500.0,296.74,297.15,293.15,0.0,0.0,290.99,0.68,0.3,0.28,296.83,297.15,293.15,0.0,0.0,290.99,0.74,0.38,0.38,296.82,297.15,293.15,0.0,0.0,290.99,0.71,0.34,0.25,296.81,297.15,293.15,0.0,0.0,290.99,0.7,0.33,0.32,296.56,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,296.2,296.15,296.2,296.8,290.99,1.0,0.67,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.71,0.71,0.0,299.05,297.59,54228.09,0.0,3360.98,1.0,284.3,290.15,299.12,302.03,293.15,293.15,283.15,18971.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9850.58,0.0,519.87,2275.33,0.0,2102.6,0.64,1.0,0.0,3.0,1.0,0.0
17737800.0,296.73,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.28,296.88,297.15,293.15,0.0,0.0,290.95,0.72,0.34,0.33,296.87,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.22,296.87,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.95,0.69,0.3,1.38,290.95,291.15,296.26,296.15,296.26,296.84,290.95,1.0,0.64,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.69,0.69,0.0,267.52,266.49,52228.03,0.0,2909.64,1.0,284.3,290.15,299.12,301.93,293.15,293.15,283.15,18875.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.13,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9645.43,0.0,476.13,2275.33,0.0,1984.71,0.63,1.0,0.0,3.0,1.0,0.0
17738100.0,296.73,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.28,296.94,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.29,296.88,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.21,296.88,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.98,0.71,0.3,1.38,290.98,291.15,296.33,296.16,296.33,296.87,290.98,1.0,0.61,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.28,0.69,0.69,0.0,234.36,233.35,51173.42,0.0,2633.36,1.0,284.3,290.18,299.14,301.89,293.15,293.15,283.15,18563.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9542.98,0.0,447.15,2275.33,0.0,1907.42,0.61,1.0,0.0,3.0,1.0,0.0
17738400.0,296.73,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.03,0.73,0.3,1.37,291.03,291.15,296.41,296.18,296.41,296.87,291.03,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.26,0.69,0.69,0.0,202.88,202.12,50707.66,0.0,2447.17,1.0,284.3,290.22,299.17,301.89,293.15,293.15,283.15,18301.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9498.42,0.0,430.14,2275.33,0.0,1863.91,0.6,1.0,0.0,3.0,1.0,0.0
17738700.0,296.73,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,296.5,296.2,296.5,296.88,291.06,1.0,0.57,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.68,0.68,0.0,175.72,175.05,50492.36,0.0,2292.63,1.0,284.3,290.25,299.19,301.9,293.15,293.15,283.15,18174.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9481.33,0.0,421.21,2275.33,0.0,1842.26,0.6,1.0,0.0,3.0,1.0,0.0
17739000.0,296.73,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,296.59,296.22,296.59,296.88,291.09,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.68,0.68,0.0,153.18,152.62,50412.11,0.0,2165.25,1.0,284.31,290.27,299.22,301.92,293.15,293.15,283.15,18096.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9478.72,0.0,416.21,2275.33,0.0,1828.46,0.6,1.0,0.0,3.0,1.0,0.0
17739300.0,296.73,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.11,0.81,0.3,1.36,291.11,291.15,296.68,296.25,296.68,296.87,291.11,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.68,0.68,0.0,135.29,134.86,50433.14,0.0,2064.69,1.0,284.31,290.29,299.25,301.95,293.15,293.15,283.15,18036.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9487.27,0.0,413.83,2275.33,0.0,1819.91,0.6,1.0,0.0,3.0,1.0,0.0
17739600.0,296.73,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.13,0.83,0.3,1.36,291.13,291.15,296.78,296.28,296.78,296.87,291.13,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.68,0.68,0.0,121.79,121.46,50538.77,0.0,1989.1,1.0,284.31,290.3,299.28,301.99,293.15,293.15,283.15,17988.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9505.12,0.0,413.56,2275.33,0.0,1816.01,0.6,1.0,0.0,3.0,1.0,0.0
17739900.0,296.73,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.15,0.85,0.3,1.36,291.15,291.15,296.88,296.31,296.88,296.87,291.15,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.68,0.68,0.0,112.19,111.96,50713.1,0.0,1935.49,1.0,284.31,290.31,299.31,302.03,293.15,293.15,283.15,17949.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9530.45,0.0,415.06,2275.33,0.0,1816.01,0.6,1.0,0.0,3.0,1.0,0.0
17740200.0,296.73,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.87,0.3,1.35,291.16,291.15,296.97,296.34,296.97,296.87,291.16,1.0,0.53,0.81,0.81,0.19,0.81,2.89,2.84,0.05,2.19,0.69,0.69,0.0,105.76,105.59,50930.96,0.0,1899.6,1.0,284.32,290.32,299.35,302.08,293.15,293.15,283.15,17918.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9561.24,0.0,417.9,2275.33,0.0,1819.06,0.6,1.0,0.0,3.0,1.0,0.0
17740500.0,296.71,297.15,293.15,0.0,0.0,291.05,0.88,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.05,0.88,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.05,0.88,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.05,0.88,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.05,0.88,0.3,1.35,291.05,291.15,297.06,296.38,297.04,296.86,291.05,1.0,0.52,0.83,0.83,0.17,0.83,2.89,2.51,0.37,1.86,0.67,0.67,0.0,101.5,101.4,48292.44,0.0,1874.23,1.0,284.29,290.19,299.35,301.95,293.15,293.15,283.15,18393.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9318.6,0.0,390.93,2275.33,0.0,1693.89,0.58,1.0,0.0,3.0,1.0,0.0
17740800.0,296.71,297.15,293.15,0.0,0.0,291.1,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.1,0.89,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.1,0.89,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.1,0.89,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.1,0.89,0.3,1.35,291.1,291.15,297.15,296.41,297.11,296.85,291.1,1.0,0.52,0.84,0.84,0.16,0.84,2.89,2.53,0.36,1.88,0.67,0.67,0.0,98.99,98.94,48306.75,0.0,1860.4,1.0,284.3,290.23,299.41,302.01,293.15,293.15,283.15,18084.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9331.5,0.0,383.9,2275.33,0.0,1670.98,0.58,1.0,0.0,3.0,1.0,0.0
17741100.0,296.71,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.13,0.89,0.3,1.35,291.13,291.15,297.23,296.44,297.19,296.86,291.13,1.0,0.52,0.84,0.84,0.16,0.84,2.89,2.55,0.34,1.89,0.67,0.67,0.0,97.56,97.53,48506.87,0.0,1852.53,1.0,284.3,290.25,299.44,302.05,293.15,293.15,283.15,17973.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9357.16,0.0,383.45,2275.33,0.0,1673.1,0.58,1.0,0.0,3.0,1.0,0.0
17741400.0,296.72,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,297.32,296.47,297.27,296.87,291.15,1.0,0.52,0.85,0.85,0.15,0.85,2.89,2.56,0.32,1.91,0.67,0.67,0.0,96.75,96.73,48811.02,0.0,1848.11,1.0,284.3,290.27,299.47,302.09,293.15,293.15,283.15,17911.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9392.99,0.0,385.96,2275.33,0.0,1680.7,0.58,1.0,0.0,3.0,1.0,0.0
17741700.0,296.73,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.4,296.49,297.35,296.88,291.17,1.0,0.52,0.85,0.85,0.15,0.85,2.89,2.59,0.3,1.93,0.68,0.68,0.0,96.29,96.28,49183.96,0.0,1845.68,1.0,284.31,290.29,299.5,302.14,293.15,293.15,283.15,17870.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9435.99,0.0,390.39,2275.33,0.0,1692.4,0.58,1.0,0.0,3.0,1.0,0.0
17742000.0,296.74,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,297.48,296.52,297.43,296.89,291.19,1.0,0.52,0.86,0.86,0.14,0.86,2.89,2.61,0.28,1.95,0.68,0.68,0.0,96.02,96.02,49602.67,0.0,1844.34,1.0,284.31,290.3,299.53,302.19,293.15,293.15,283.15,17839.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9483.96,0.0,396.19,2275.33,0.0,1706.83,0.59,1.0,0.0,3.0,1.0,0.0
17742300.0,296.76,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,297.57,296.55,297.51,296.9,291.2,1.0,0.52,0.86,0.86,0.14,0.86,2.89,2.63,0.26,1.97,0.68,0.68,0.0,95.86,95.86,50051.41,0.0,1843.58,1.0,284.31,290.31,299.56,302.24,293.15,293.15,283.15,17818.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9535.4,0.0,403.05,2275.33,0.0,1723.03,0.59,1.0,0.0,3.0,1.0,0.0
17742600.0,296.77,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,297.65,296.58,297.59,296.92,291.2,1.0,0.52,0.86,0.86,0.14,0.86,2.89,2.65,0.24,1.99,0.68,0.68,0.0,95.76,95.76,50517.66,0.0,1843.13,1.0,284.32,290.31,299.58,302.29,293.15,293.15,283.15,17802.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9589.09,0.0,410.69,2275.33,0.0,1740.24,0.59,1.0,0.0,3.0,1.0,0.0
17742900.0,296.78,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,297.73,296.61,297.67,296.93,291.21,1.0,0.52,0.87,0.87,0.13,0.87,2.89,2.67,0.22,2.01,0.69,0.69,0.0,95.68,95.68,50992.18,0.0,1842.82,1.0,284.32,290.31,299.61,302.35,293.15,293.15,283.15,17792.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9644.11,0.0,418.92,2275.33,0.0,1757.93,0.6,1.0,0.0,3.0,1.0,0.0
17743200.0,296.79,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,297.82,296.63,297.75,296.94,291.21,1.0,0.52,0.87,0.87,0.13,0.87,2.89,2.68,0.2,2.02,0.69,0.69,0.0,95.61,95.61,51468.09,0.0,1842.57,1.0,284.32,290.32,299.64,302.4,293.15,293.15,283.15,17786.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9699.76,0.0,427.57,2275.33,0.0,1775.68,0.6,1.0,0.0,3.0,1.0,0.0
17743500.0,296.8,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,297.9,296.66,297.84,296.95,291.22,1.0,0.52,0.87,0.87,0.13,0.87,2.89,2.7,0.19,2.04,0.7,0.7,0.0,95.55,95.55,51940.32,0.0,1842.35,1.0,284.32,290.32,299.67,302.45,293.15,293.15,283.15,17783.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9755.5,0.0,436.51,2275.33,0.0,1793.2,0.61,1.0,0.0,3.0,1.0,0.0
17743800.0,296.82,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,297.98,296.69,297.92,296.97,291.22,1.0,0.52,0.87,0.87,0.13,0.87,2.89,2.71,0.17,2.05,0.7,0.7,0.0,95.5,95.5,52405.73,0.0,1842.16,1.0,284.33,290.31,299.69,302.5,293.15,293.15,283.15,17782.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9810.97,0.0,445.64,2275.33,0.0,1810.32,0.61,1.0,0.0,3.0,1.0,0.0
17744100.0,296.83,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.07,296.71,298.01,296.98,291.22,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.72,0.16,2.06,0.7,0.7,0.0,95.45,95.45,52861.97,0.0,1842.0,1.0,284.33,290.31,299.72,302.55,293.15,293.15,283.15,17783.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9865.89,0.0,454.88,2275.33,0.0,1826.9,0.62,1.0,0.0,3.0,1.0,0.0
17744400.0,296.84,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.15,296.74,298.09,297.0,291.22,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.74,0.15,2.07,0.71,0.71,0.0,95.42,95.42,53307.39,0.0,1841.89,1.0,284.33,290.31,299.74,302.6,293.15,293.15,283.15,17785.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9920.05,0.0,464.17,2275.33,0.0,1842.84,0.62,1.0,0.0,3.0,1.0,0.0
17744700.0,296.85,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.23,296.77,298.17,297.0,291.22,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.75,0.14,2.08,0.71,0.71,0.0,95.4,95.4,53741.97,0.0,1841.83,1.0,284.33,290.31,299.77,302.64,293.15,293.15,283.15,17788.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9973.44,0.0,473.49,2275.33,0.0,1858.21,0.63,1.0,0.0,3.0,1.0,0.0
17745000.0,296.86,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.32,296.79,298.26,297.01,291.22,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.76,0.13,2.09,0.71,0.71,0.0,95.39,95.39,54164.29,0.0,1841.85,1.0,284.33,290.3,299.8,302.69,293.15,293.15,283.15,17791.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10025.83,0.0,482.77,2275.33,0.0,1872.86,0.63,1.0,0.0,3.0,1.0,0.0
17745300.0,296.86,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.4,296.82,298.34,297.02,291.22,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.76,0.12,2.1,0.72,0.72,0.0,95.4,95.4,54575.7,0.0,1841.92,1.0,284.33,290.3,299.82,302.74,293.15,293.15,283.15,17795.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10077.36,0.0,492.02,2275.33,0.0,1886.91,0.63,1.0,0.0,3.0,1.0,0.0
17745600.0,296.87,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.48,296.84,298.42,297.02,291.22,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.77,0.11,2.11,0.72,0.72,0.0,95.42,95.42,54975.84,0.0,1842.05,1.0,284.33,290.29,299.84,302.78,293.15,293.15,283.15,17798.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10127.95,0.0,501.22,2275.33,0.0,1900.3,0.64,1.0,0.0,3.0,1.0,0.0
17745900.0,296.87,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.57,296.87,298.51,297.02,291.21,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.78,0.11,2.12,0.72,0.72,0.0,95.45,95.45,55366.04,0.0,1842.22,1.0,284.33,290.29,299.87,302.83,293.15,293.15,283.15,17802.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10177.71,0.0,510.37,2275.33,0.0,1913.16,0.64,1.0,0.0,3.0,1.0,0.0
17746200.0,296.87,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.65,296.89,298.59,297.03,291.21,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.78,0.1,2.13,0.72,0.72,0.0,95.48,95.48,55746.01,0.0,1842.42,1.0,284.34,290.29,299.89,302.87,293.15,293.15,283.15,17806.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10226.59,0.0,519.45,2275.33,0.0,1925.45,0.65,1.0,0.0,3.0,1.0,0.0
17746500.0,296.88,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.73,296.91,298.68,297.03,291.21,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.79,0.1,2.13,0.73,0.73,0.0,95.52,95.52,56117.03,0.0,1842.65,1.0,284.34,290.28,299.92,302.91,293.15,293.15,283.15,17809.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10274.7,0.0,528.48,2275.33,0.0,1937.26,0.65,1.0,0.0,3.0,1.0,0.0
17746800.0,296.88,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.82,296.94,298.76,297.04,291.21,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.8,0.09,2.14,0.73,0.73,0.0,95.56,95.57,56478.85,0.0,1842.89,1.0,284.34,290.28,299.94,302.96,293.15,293.15,283.15,17813.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10322.0,0.0,537.45,2275.33,0.0,1948.57,0.65,1.0,0.0,3.0,1.0,0.0
17747100.0,296.88,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.9,296.96,298.84,297.04,291.21,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.8,0.09,2.14,0.73,0.73,0.0,95.6,95.6,56832.71,0.0,1843.11,1.0,284.34,290.27,299.96,303.0,293.15,293.15,283.15,17816.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10368.6,0.0,546.36,2275.33,0.0,1959.47,0.66,1.0,0.0,3.0,1.0,0.0
17747400.0,296.89,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.98,296.98,298.93,297.04,291.21,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.8,0.08,2.15,0.74,0.74,0.0,95.64,95.64,57178.34,0.0,1843.31,1.0,284.34,290.27,299.99,303.04,293.15,293.15,283.15,17819.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10414.45,0.0,555.22,2275.33,0.0,1969.93,0.66,1.0,0.0,3.0,1.0,0.0
17747700.0,296.89,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.07,297.01,299.01,297.05,291.21,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.81,0.08,2.15,0.74,0.74,0.0,95.67,95.67,57517.89,0.0,1843.66,1.0,284.34,290.26,300.01,303.08,293.15,293.15,283.15,17822.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10459.78,0.0,564.05,2275.33,0.0,1980.07,0.67,1.0,0.0,3.0,1.0,0.0
17748000.0,296.9,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.15,297.03,299.1,297.05,291.21,1.0,0.52,0.9,0.9,0.1,0.9,2.89,2.81,0.07,2.16,0.74,0.74,0.0,95.78,95.79,57860.24,0.0,1845.73,1.0,284.34,290.26,300.03,303.12,293.15,293.15,283.15,17821.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10505.47,0.0,572.96,2275.33,0.0,1990.14,0.67,1.0,0.0,3.0,1.0,0.0
17748300.0,296.91,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.24,297.05,299.18,297.06,291.21,1.0,0.52,0.9,0.9,0.1,0.9,2.89,2.82,0.07,2.16,0.75,0.75,0.0,96.04,96.06,58213.8,0.0,1850.1,1.0,284.34,290.25,300.05,303.16,293.15,293.15,283.15,17817.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10552.73,0.0,582.13,2275.33,0.0,2000.03,0.67,1.0,0.0,3.0,1.0,0.0
17748600.0,296.91,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.33,297.07,299.27,297.06,291.21,1.0,0.52,0.9,0.9,0.1,0.9,2.89,2.82,0.07,2.17,0.75,0.75,0.0,96.49,96.52,58584.71,0.0,1856.69,1.0,284.34,290.25,300.08,303.2,293.15,293.15,283.15,17809.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10602.53,0.0,591.76,2275.33,0.0,2010.21,0.68,1.0,0.0,3.0,1.0,0.0
17748900.0,296.92,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.42,297.1,299.37,297.07,291.21,1.0,0.52,0.9,0.9,0.1,0.9,2.89,2.83,0.07,2.17,0.75,0.75,0.0,97.12,97.15,58969.98,0.0,1865.36,1.0,284.34,290.25,300.1,303.24,293.15,293.15,283.15,17801.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10654.44,0.0,601.93,2275.33,0.0,2020.96,0.68,1.0,0.0,3.0,1.0,0.0
17749200.0,296.92,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.31,0.3,297.07,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,299.52,297.12,299.47,297.07,291.21,1.0,0.52,0.9,0.9,0.1,0.9,2.9,2.84,0.06,2.17,0.76,0.76,0.0,97.91,97.96,59364.86,0.0,1875.8,1.0,284.34,290.24,300.13,303.29,293.15,293.15,283.15,17795.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10707.81,0.0,612.57,2275.33,0.0,2032.19,0.69,1.0,0.0,3.0,1.0,0.0
17749500.0,296.93,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.22,0.89,0.3,1.35,291.22,291.15,299.62,297.15,299.56,297.08,291.22,1.0,0.52,0.9,0.9,0.1,0.9,2.9,2.84,0.06,2.18,0.76,0.76,0.0,98.86,98.91,59764.28,0.0,1887.79,1.0,284.34,290.24,300.15,303.33,293.15,293.15,283.15,17790.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10761.95,0.0,623.62,2275.33,0.0,2043.8,0.69,1.0,0.0,3.0,1.0,0.0
17749800.0,296.93,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.22,0.89,0.3,1.35,291.22,291.15,299.71,297.17,299.66,297.08,291.22,1.0,0.53,0.9,0.9,0.1,0.9,2.91,2.85,0.06,2.18,0.76,0.76,0.0,99.94,100.0,60162.37,0.0,1901.04,1.0,284.35,290.23,300.17,303.38,293.15,293.15,283.15,17788.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10816.08,0.0,634.96,2275.33,0.0,2055.62,0.69,1.0,0.0,3.0,1.0,0.0
17750100.0,296.94,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.32,0.31,297.08,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.22,0.88,0.3,1.35,291.22,291.15,299.8,297.19,299.75,297.09,291.22,1.0,0.53,0.9,0.9,0.1,0.9,2.91,2.85,0.06,2.19,0.77,0.77,0.0,101.12,101.18,60553.21,0.0,1915.21,1.0,284.35,290.23,300.19,303.42,293.15,293.15,283.15,17789.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10869.37,0.0,646.43,2275.33,0.0,2067.5,0.7,1.0,0.0,3.0,1.0,0.0
17750400.0,296.95,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.22,0.88,0.3,1.35,291.22,291.15,299.89,297.21,299.83,297.09,291.22,1.0,0.53,0.9,0.9,0.1,0.9,2.92,2.86,0.06,2.19,0.77,0.77,0.0,102.38,102.44,60930.89,0.0,1930.0,1.0,284.35,290.22,300.21,303.46,293.15,293.15,283.15,17792.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10921.0,0.0,657.88,2275.33,0.0,2079.27,0.7,1.0,0.0,3.0,1.0,0.0
17750700.0,296.95,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.22,0.88,0.3,1.35,291.22,291.15,299.97,297.23,299.91,297.1,291.22,1.0,0.53,0.9,0.9,0.1,0.9,2.92,2.86,0.06,2.19,0.77,0.77,0.0,103.69,103.75,61290.17,0.0,1945.14,1.0,284.35,290.21,300.23,303.49,293.15,293.15,283.15,17799.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.21,0.0,669.15,2275.33,0.0,2090.8,0.71,1.0,0.0,3.0,1.0,0.0
17751000.0,296.95,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.21,0.87,0.3,1.35,291.21,291.15,300.04,297.24,299.98,297.1,291.21,1.0,0.53,0.9,0.9,0.1,0.9,2.93,2.87,0.06,2.2,0.78,0.78,0.0,105.03,105.1,61624.83,0.0,1960.44,1.0,284.35,290.21,300.25,303.53,293.15,293.15,283.15,17808.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11016.09,0.0,680.03,2275.33,0.0,2101.89,0.71,1.0,0.0,3.0,1.0,0.0
17751300.0,296.96,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.21,0.87,0.3,1.35,291.21,291.15,300.1,297.26,300.04,297.1,291.21,1.0,0.53,0.9,0.9,0.1,0.9,2.93,2.87,0.06,2.2,0.78,0.78,0.0,106.39,106.46,61932.83,0.0,1975.82,1.0,284.35,290.2,300.26,303.56,293.15,293.15,283.15,17820.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11058.29,0.0,690.4,2275.33,0.0,2112.61,0.71,1.0,0.0,3.0,1.0,0.0
17751600.0,296.96,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.34,0.33,297.1,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.21,0.87,0.3,1.35,291.21,291.15,300.15,297.27,300.09,297.1,291.21,1.0,0.53,0.9,0.9,0.1,0.9,2.94,2.88,0.06,2.21,0.78,0.78,0.0,107.76,107.83,62216.76,0.0,1992.35,1.0,284.35,290.19,300.27,303.58,293.15,293.15,283.15,17833.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11096.81,0.0,700.22,2275.33,0.0,2123.01,0.72,1.0,0.0,3.0,1.0,0.0
17751900.0,296.97,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.35,0.33,297.11,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.2,0.86,0.3,1.35,291.2,291.15,300.18,297.27,300.12,297.11,291.2,1.0,0.54,0.9,0.9,0.1,0.9,2.95,2.88,0.06,2.21,0.78,0.78,0.0,109.15,109.22,62472.21,0.0,2009.8,1.0,284.35,290.18,300.28,303.6,293.15,293.15,283.15,17847.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11131.08,0.0,709.34,2275.33,0.0,2132.9,0.72,1.0,0.0,3.0,1.0,0.0
17752200.0,296.97,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.35,0.33,297.11,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.2,0.86,0.3,1.35,291.2,291.15,300.21,297.28,300.14,297.11,291.2,1.0,0.54,0.9,0.9,0.1,0.9,2.95,2.89,0.06,2.21,0.79,0.79,0.0,110.52,110.59,62697.11,0.0,2027.66,1.0,284.35,290.18,300.28,303.62,293.15,293.15,283.15,17862.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11160.89,0.0,717.66,2275.33,0.0,2142.1,0.72,1.0,0.0,3.0,1.0,0.0
17752500.0,296.97,297.15,293.15,0.0,0.0,291.19,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.19,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.31,0.29,296.68,297.15,293.15,0.0,0.0,291.19,0.86,0.3,1.35,291.19,291.15,300.22,297.28,300.15,297.11,291.19,1.0,0.54,0.9,0.9,0.1,0.9,2.96,2.89,0.07,2.22,0.79,0.79,0.0,111.88,111.95,62891.29,0.0,2045.51,1.0,284.34,290.17,300.28,303.63,293.15,293.15,283.15,17877.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11186.29,0.0,725.1,2275.33,0.0,2150.48,0.73,1.0,0.0,3.0,1.0,0.0
17752800.0,296.97,297.15,293.15,0.0,0.0,291.19,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.19,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.31,0.29,296.68,297.15,293.15,0.0,0.0,291.19,0.86,0.3,1.35,291.19,291.15,300.22,297.28,300.15,297.11,291.19,1.0,0.54,0.9,0.9,0.1,0.9,2.97,2.9,0.07,2.22,0.79,0.79,0.0,113.19,113.26,63055.8,0.0,2063.05,1.0,284.34,290.16,300.28,303.64,293.15,293.15,283.15,17893.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11207.48,0.0,731.65,2275.33,0.0,2157.99,0.73,1.0,0.0,3.0,1.0,0.0
17753100.0,296.97,297.15,293.15,0.0,0.0,291.19,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.19,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.31,0.29,296.67,297.15,293.15,0.0,0.0,291.19,0.85,0.3,1.36,291.18,291.15,300.22,297.28,300.15,297.11,291.18,1.0,0.54,0.9,0.9,0.1,0.9,2.97,2.9,0.07,2.22,0.79,0.79,0.0,114.47,114.53,63192.57,0.0,2080.07,1.0,284.34,290.16,300.28,303.65,293.15,293.15,283.15,17908.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11224.8,0.0,737.33,2275.33,0.0,2164.62,0.73,1.0,0.0,3.0,1.0,0.0
17753400.0,296.98,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.36,0.35,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.18,0.85,0.3,1.36,291.18,291.15,300.21,297.28,300.14,297.11,291.18,1.0,0.55,0.9,0.9,0.1,0.9,2.98,2.91,0.07,2.22,0.79,0.79,0.0,115.68,115.75,63303.76,0.0,2096.41,1.0,284.34,290.15,300.28,303.65,293.15,293.15,283.15,17922.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11238.58,0.0,742.14,2275.33,0.0,2170.34,0.73,1.0,0.0,3.0,1.0,0.0
17753700.0,296.98,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.18,0.85,0.3,1.36,291.18,291.15,300.2,297.28,300.12,297.11,291.18,1.0,0.55,0.9,0.9,0.1,0.9,2.98,2.91,0.07,2.23,0.79,0.79,0.0,116.84,116.9,63393.54,0.0,2112.04,1.0,284.34,290.15,300.28,303.65,293.15,293.15,283.15,17934.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11249.44,0.0,746.2,2275.33,0.0,2175.26,0.73,1.0,0.0,3.0,1.0,0.0
17754000.0,296.98,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.3,296.67,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.36,291.17,291.15,300.19,297.27,300.11,297.11,291.17,1.0,0.55,0.9,0.9,0.1,0.9,2.99,2.91,0.08,2.23,0.79,0.79,0.0,117.94,118.0,63464.89,0.0,2126.89,1.0,284.34,290.14,300.28,303.65,293.15,293.15,283.15,17945.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11257.85,0.0,749.55,2275.33,0.0,2179.36,0.74,1.0,0.0,3.0,1.0,0.0
17754300.0,296.98,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.3,296.67,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.17,297.27,300.09,297.11,291.17,1.0,0.55,0.89,0.89,0.11,0.89,2.99,2.91,0.08,2.23,0.79,0.79,0.0,118.99,119.04,63523.33,0.0,2141.05,1.0,284.34,290.14,300.27,303.65,293.15,293.15,283.15,17954.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11264.59,0.0,752.36,2275.33,0.0,2182.78,0.74,1.0,0.0,3.0,1.0,0.0
17754600.0,296.98,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.3,296.67,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.16,297.27,300.08,297.11,291.17,1.0,0.55,0.89,0.89,0.11,0.89,3.0,2.92,0.08,2.23,0.79,0.79,0.0,119.97,120.03,63572.91,0.0,2154.54,1.0,284.34,290.14,300.27,303.65,293.15,293.15,283.15,17961.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11270.28,0.0,754.74,2275.33,0.0,2185.59,0.74,1.0,0.0,3.0,1.0,0.0
17754900.0,296.98,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.67,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,300.07,297.11,291.16,1.0,0.55,0.89,0.89,0.11,0.89,3.0,2.92,0.09,2.23,0.79,0.79,0.0,120.92,120.97,63619.57,0.0,2167.5,1.0,284.34,290.13,300.27,303.65,293.15,293.15,283.15,17965.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11275.76,0.0,756.86,2275.33,0.0,2187.89,0.74,1.0,0.0,3.0,1.0,0.0
17755200.0,296.98,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.67,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,300.06,297.11,291.16,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.92,0.09,2.23,0.8,0.8,0.0,121.82,121.86,63668.01,0.0,2180.02,1.0,284.34,290.13,300.27,303.66,293.15,293.15,283.15,17967.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11281.74,0.0,758.88,2275.33,0.0,2189.79,0.74,1.0,0.0,3.0,1.0,0.0
17755500.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.65,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.26,300.05,297.1,291.16,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.92,0.09,2.23,0.8,0.8,0.0,122.55,122.56,63662.56,0.0,2185.45,1.0,284.34,290.13,300.26,303.65,293.15,293.15,283.15,17985.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11281.4,0.0,760.28,2275.33,0.0,2192.17,0.74,1.0,0.0,3.0,1.0,0.0
17755800.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.65,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,300.04,297.1,291.15,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.91,0.1,2.23,0.79,0.79,0.0,123.0,123.0,63594.39,0.0,2187.29,1.0,284.34,290.12,300.26,303.64,293.15,293.15,283.15,18009.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11271.63,0.0,760.13,2275.33,0.0,2193.39,0.74,1.0,0.0,3.0,1.0,0.0
17756100.0,296.97,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.31,296.64,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.13,297.24,300.03,297.1,291.14,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.91,0.1,2.22,0.79,0.79,0.0,123.27,123.27,63487.34,0.0,2188.19,1.0,284.34,290.11,300.24,303.63,293.15,293.15,283.15,18028.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11255.92,0.0,758.62,2275.33,0.0,2193.28,0.74,1.0,0.0,3.0,1.0,0.0
17756400.0,296.97,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.31,296.64,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.11,297.23,300.01,297.1,291.14,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.91,0.1,2.22,0.79,0.79,0.0,123.44,123.44,63358.63,0.0,2189.0,1.0,284.34,290.11,300.23,303.61,293.15,293.15,283.15,18043.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11236.87,0.0,756.14,2275.33,0.0,2192.14,0.74,1.0,0.0,3.0,1.0,0.0
17756700.0,296.97,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.31,296.64,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.1,297.22,300.0,297.1,291.14,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.91,0.1,2.22,0.79,0.79,0.0,123.56,123.57,63223.67,0.0,2190.1,1.0,284.34,290.11,300.22,303.59,293.15,293.15,283.15,18051.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11216.81,0.0,753.08,2275.33,0.0,2190.12,0.74,1.0,0.0,3.0,1.0,0.0
