time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757000.0,296.97,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.32,0.31,296.64,297.15,293.15,0.0,0.0,291.13,0.84,0.3,1.36,291.13,291.15,300.09,297.21,299.98,297.1,291.13,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.91,0.1,2.22,0.79,0.79,0.0,123.67,123.68,63098.38,0.0,2191.76,1.0,284.34,290.11,300.21,303.57,293.15,293.15,283.15,18053.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11198.2,0.0,749.82,2275.33,0.0,2187.42,0.74,1.0,0.0,3.0,1.0,0.0
17757300.0,296.97,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.32,0.31,296.64,297.15,293.15,0.0,0.0,291.13,0.84,0.3,1.36,291.13,291.15,300.08,297.2,299.97,297.1,291.13,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.9,0.11,2.22,0.79,0.79,0.0,123.79,123.8,62997.26,0.0,2194.08,1.0,284.34,290.11,300.2,303.55,293.15,293.15,283.15,18048.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11183.25,0.0,746.76,2275.33,0.0,2184.13,0.73,1.0,0.0,3.0,1.0,0.0
17757600.0,296.97,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.33,0.31,296.64,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,299.97,297.1,291.14,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.9,0.11,2.21,0.79,0.79,0.0,123.94,123.95,62938.53,0.0,2197.26,1.0,284.34,290.11,300.2,303.55,293.15,293.15,283.15,18036.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11174.71,0.0,744.37,2275.33,0.0,2180.71,0.73,1.0,0.0,3.0,1.0,0.0
17757900.0,296.97,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.33,0.31,296.64,297.15,293.15,0.0,0.0,291.14,0.83,0.3,1.36,291.14,291.15,300.08,297.2,299.97,297.1,291.14,1.0,0.55,0.89,0.89,0.11,0.89,3.01,2.9,0.11,2.21,0.79,0.79,0.0,124.13,124.15,62935.29,0.0,2201.32,1.0,284.34,290.11,300.2,303.55,293.15,293.15,283.15,18016.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11174.56,0.0,743.02,2275.33,0.0,2177.07,0.73,1.0,0.0,3.0,1.0,0.0
17758200.0,296.97,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.31,296.64,297.15,293.15,0.0,0.0,291.15,0.83,0.3,1.36,291.15,291.15,300.09,297.21,299.98,297.11,291.15,1.0,0.56,0.89,0.89,0.11,0.89,3.02,2.9,0.11,2.21,0.79,0.79,0.0,124.38,124.4,63009.09,0.0,2206.41,1.0,284.34,290.12,300.21,303.56,293.15,293.15,283.15,17988.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11186.09,0.0,743.28,2275.33,0.0,2173.96,0.73,1.0,0.0,3.0,1.0,0.0
17758500.0,296.98,297.15,293.15,0.0,0.0,291.16,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.33,0.31,296.64,297.15,293.15,0.0,0.0,291.16,0.83,0.3,1.36,291.16,291.15,300.11,297.23,300.0,297.11,291.16,1.0,0.56,0.89,0.89,0.11,0.89,3.02,2.9,0.12,2.21,0.79,0.79,0.0,124.69,124.71,63171.25,0.0,2212.51,1.0,284.34,290.12,300.23,303.59,293.15,293.15,283.15,17952.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11211.02,0.0,745.48,2275.33,0.0,2171.05,0.73,1.0,0.0,3.0,1.0,0.0
17758800.0,296.98,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.33,0.31,296.64,297.15,293.15,0.0,0.0,291.17,0.83,0.3,1.36,291.17,291.15,300.15,297.27,300.03,297.11,291.17,1.0,0.56,0.89,0.89,0.11,0.89,3.02,2.9,0.12,2.21,0.79,0.79,0.0,125.06,125.09,63444.56,0.0,2219.77,1.0,284.34,290.14,300.27,303.64,293.15,293.15,283.15,17908.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11252.95,0.0,750.28,2275.33,0.0,2169.21,0.74,1.0,0.0,3.0,1.0,0.0
17759100.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.33,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.2,297.3,300.08,297.13,291.19,1.0,0.56,0.89,0.89,0.11,0.89,3.03,2.91,0.12,2.22,0.8,0.8,0.0,125.75,125.84,63841.95,0.0,2241.61,1.0,284.34,290.15,300.3,303.69,293.15,293.15,283.15,17847.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11311.11,0.0,758.18,2275.33,0.0,2173.89,0.74,1.0,0.0,3.0,1.0,0.0
17759400.0,297.01,297.15,293.15,0.0,0.0,291.2,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.34,0.32,296.67,297.15,293.15,0.0,0.0,291.2,0.83,0.3,1.36,291.2,291.15,300.26,297.33,300.13,297.14,291.2,1.0,0.56,0.89,0.89,0.11,0.89,3.04,2.92,0.13,2.22,0.8,0.8,0.0,127.0,127.11,64265.38,0.0,2272.59,1.0,284.35,290.15,300.33,303.74,293.15,293.15,283.15,17811.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11371.36,0.0,769.03,2275.33,0.0,2185.3,0.74,1.0,0.0,3.0,1.0,0.0
17759700.0,297.02,297.15,293.15,0.0,0.0,291.21,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.35,0.33,296.67,297.15,293.15,0.0,0.0,291.21,0.83,0.3,1.36,291.21,291.15,300.33,297.35,300.19,297.14,291.21,1.0,0.56,0.88,0.88,0.12,0.88,3.06,2.92,0.13,2.23,0.8,0.8,0.0,128.64,128.75,64670.3,0.0,2306.4,1.0,284.35,290.15,300.35,303.79,293.15,293.15,283.15,17798.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11428.35,0.0,781.36,2275.33,0.0,2197.98,0.75,1.0,0.0,3.0,1.0,0.0
17760000.0,297.02,297.15,293.15,0.0,0.0,291.21,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.35,0.33,296.67,297.15,293.15,0.0,0.0,291.21,0.83,0.3,1.36,291.21,291.15,300.41,297.36,300.26,297.14,291.21,1.0,0.57,0.88,0.88,0.12,0.88,3.07,2.93,0.14,2.23,0.81,0.81,0.0,130.44,130.55,65036.01,0.0,2339.61,1.0,284.35,290.15,300.37,303.82,293.15,293.15,283.15,17798.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11479.81,0.0,794.07,2275.33,0.0,2210.48,0.75,1.0,0.0,3.0,1.0,0.0
17760300.0,297.02,297.15,293.15,0.0,0.0,291.22,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,300.5,297.37,300.33,297.14,291.22,1.0,0.57,0.88,0.88,0.12,0.88,3.08,2.93,0.15,2.23,0.81,0.81,0.0,132.28,132.39,65357.19,0.0,2370.79,1.0,284.35,290.14,300.38,303.85,293.15,293.15,283.15,17805.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11525.15,0.0,806.53,2275.33,0.0,2222.02,0.75,1.0,0.0,3.0,1.0,0.0
17760600.0,297.02,297.15,293.15,0.0,0.0,291.21,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.36,0.34,296.67,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,300.59,297.38,300.41,297.13,291.21,1.0,0.57,0.88,0.88,0.12,0.88,3.09,2.94,0.16,2.23,0.81,0.81,0.0,134.07,134.16,65637.54,0.0,2399.38,1.0,284.35,290.13,300.38,303.87,293.15,293.15,283.15,17817.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11564.98,0.0,818.46,2275.33,0.0,2232.31,0.76,1.0,0.0,3.0,1.0,0.0
17760900.0,297.02,297.15,293.15,0.0,0.0,291.21,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.36,0.34,296.67,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,300.68,297.39,300.5,297.13,291.21,1.0,0.57,0.88,0.88,0.12,0.88,3.1,2.94,0.16,2.23,0.82,0.82,0.0,135.75,135.84,65884.8,0.0,2425.29,1.0,284.35,290.12,300.39,303.89,293.15,293.15,283.15,17828.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11600.48,0.0,829.73,2275.33,0.0,2241.19,0.76,1.0,0.0,3.0,1.0,0.0
17761200.0,297.02,297.15,293.15,0.0,0.0,291.21,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,300.78,297.4,300.58,297.13,291.21,1.0,0.58,0.88,0.88,0.12,0.88,3.11,2.94,0.17,2.23,0.82,0.82,0.0,137.32,137.4,66111.83,0.0,2448.99,1.0,284.35,290.11,300.4,303.91,293.15,293.15,283.15,17838.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11633.51,0.0,840.41,2275.33,0.0,2248.72,0.77,1.0,0.0,3.0,1.0,0.0
17761500.0,297.03,297.15,293.15,0.0,0.0,291.21,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.37,0.35,296.67,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,300.88,297.4,300.66,297.13,291.21,1.0,0.58,0.88,0.88,0.12,0.88,3.12,2.94,0.18,2.23,0.82,0.82,0.0,138.78,138.86,66336.54,0.0,2471.66,1.0,284.34,290.1,300.41,303.93,293.15,293.15,283.15,17843.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11666.63,0.0,850.78,2275.33,0.0,2255.15,0.77,1.0,0.0,3.0,1.0,0.0
17761800.0,297.03,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.32,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.37,0.35,296.67,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,300.97,297.41,300.74,297.13,291.21,1.0,0.58,0.88,0.88,0.12,0.88,3.13,2.94,0.19,2.23,0.83,0.83,0.0,140.19,140.26,66577.83,0.0,2494.47,1.0,284.34,290.09,300.42,303.95,293.15,293.15,283.15,17842.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11702.62,0.0,861.21,2275.33,0.0,2260.68,0.77,1.0,0.0,3.0,1.0,0.0
17762100.0,297.03,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.37,0.35,296.67,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,301.06,297.43,300.82,297.14,291.21,1.0,0.58,0.88,0.88,0.12,0.88,3.14,2.94,0.19,2.23,0.83,0.83,0.0,141.57,141.65,66855.46,0.0,2518.67,1.0,284.34,290.08,300.43,303.98,293.15,293.15,283.15,17833.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11744.44,0.0,872.12,2275.33,0.0,2265.54,0.78,1.0,0.0,3.0,1.0,0.0
17762400.0,297.04,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.43,0.4,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.22,291.15,301.15,297.45,300.89,297.14,291.22,1.0,0.58,0.87,0.87,0.13,0.87,3.15,2.94,0.2,2.23,0.83,0.83,0.0,143.0,143.09,67191.79,0.0,2545.8,1.0,284.34,290.08,300.45,304.02,293.15,293.15,283.15,17816.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11795.51,0.0,884.08,2275.33,0.0,2270.13,0.78,1.0,0.0,3.0,1.0,0.0
17762700.0,297.04,297.15,293.15,0.0,0.0,291.22,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.38,0.36,296.67,297.15,293.15,0.0,0.0,291.22,0.81,0.3,1.36,291.22,291.15,301.23,297.48,300.96,297.14,291.22,1.0,0.59,0.87,0.87,0.13,0.87,3.16,2.95,0.21,2.23,0.84,0.84,0.0,144.54,144.65,67579.59,0.0,2576.94,1.0,284.35,290.08,300.48,304.07,293.15,293.15,283.15,17797.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11854.81,0.0,897.49,2275.33,0.0,2276.62,0.78,1.0,0.0,3.0,1.0,0.0
17763000.0,297.04,297.15,293.15,0.0,0.0,291.23,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.23,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.38,0.36,296.67,297.15,293.15,0.0,0.0,291.23,0.81,0.3,1.36,291.23,291.15,301.32,297.5,301.02,297.15,291.23,1.0,0.59,0.87,0.87,0.13,0.87,3.17,2.95,0.22,2.23,0.84,0.84,0.0,146.26,146.37,67993.33,0.0,2612.59,1.0,284.35,290.08,300.51,304.11,293.15,293.15,283.15,17781.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11917.75,0.0,912.23,2275.33,0.0,2285.01,0.79,1.0,0.0,3.0,1.0,0.0
17763300.0,297.05,297.15,293.15,0.0,0.0,291.23,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.23,0.81,0.3,1.36,291.23,291.15,301.4,297.53,301.09,297.15,291.23,1.0,0.59,0.87,0.87,0.13,0.87,3.19,2.95,0.23,2.23,0.85,0.85,0.0,148.17,148.3,68429.08,0.0,2652.88,1.0,284.35,290.07,300.53,304.16,293.15,293.15,283.15,17767.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11983.86,0.0,928.16,2275.33,0.0,2294.29,0.79,1.0,0.0,3.0,1.0,0.0
17763600.0,297.06,297.15,293.15,0.0,0.0,291.24,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.24,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.84,0.35,0.24,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.39,0.37,296.67,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,301.48,297.55,301.15,297.15,291.24,1.0,0.6,0.87,0.87,0.13,0.87,3.2,2.96,0.25,2.23,0.85,0.85,0.0,150.28,150.42,68882.15,0.0,2697.42,1.0,284.35,290.07,300.56,304.21,293.15,293.15,283.15,17755.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12052.65,0.0,945.17,2275.33,0.0,2304.22,0.8,1.0,0.0,3.0,1.0,0.0
17763900.0,297.06,297.15,293.15,0.0,0.0,291.25,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.39,0.37,296.67,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,301.57,297.58,301.21,297.16,291.25,1.0,0.6,0.87,0.87,0.13,0.87,3.22,2.96,0.26,2.23,0.86,0.86,0.0,152.59,152.74,69347.89,0.0,2745.68,1.0,284.35,290.07,300.58,304.26,293.15,293.15,283.15,17745.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12123.55,0.0,963.14,2275.33,0.0,2314.61,0.8,1.0,0.0,3.0,1.0,0.0
17764200.0,297.07,297.15,293.15,0.0,0.0,291.25,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.46,0.43,297.2,297.15,293.15,0.0,0.0,291.25,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.4,0.38,296.67,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,301.65,297.6,301.27,297.16,291.25,1.0,0.6,0.87,0.87,0.13,0.87,3.24,2.97,0.27,2.23,0.86,0.86,0.0,155.07,155.22,69820.16,0.0,2796.64,1.0,284.35,290.06,300.61,304.31,293.15,293.15,283.15,17738.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12195.84,0.0,981.94,2275.33,0.0,2325.26,0.81,1.0,0.0,3.0,1.0,0.0
17764500.0,297.07,297.15,293.15,0.0,0.0,291.25,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.25,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.4,0.38,296.68,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,301.73,297.63,301.33,297.16,291.25,1.0,0.61,0.86,0.86,0.14,0.86,3.26,2.97,0.29,2.23,0.87,0.87,0.0,157.66,157.82,70291.75,0.0,2848.93,1.0,284.35,290.05,300.63,304.36,293.15,293.15,283.15,17734.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12268.59,0.0,1001.34,2275.33,0.0,2335.89,0.81,1.0,0.0,3.0,1.0,0.0
17764800.0,297.07,297.15,293.15,0.0,0.0,291.26,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.26,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.4,0.38,296.68,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,301.82,297.65,301.39,297.16,291.26,1.0,0.61,0.86,0.86,0.14,0.86,3.27,2.97,0.3,2.23,0.87,0.87,0.0,160.31,160.47,70756.08,0.0,2901.18,1.0,284.35,290.05,300.65,304.4,293.15,293.15,283.15,17733.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12340.93,0.0,1021.12,2275.33,0.0,2346.27,0.82,1.0,0.0,3.0,1.0,0.0
17765100.0,297.08,297.15,293.15,0.0,0.0,291.26,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,301.9,297.67,301.45,297.16,291.26,1.0,0.61,0.86,0.86,0.14,0.86,3.29,2.97,0.32,2.23,0.88,0.88,0.0,162.96,163.12,71208.63,0.0,2952.33,1.0,284.35,290.04,300.68,304.45,293.15,293.15,283.15,17735.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12412.21,0.0,1041.05,2275.33,0.0,2356.22,0.82,1.0,0.0,3.0,1.0,0.0
17765400.0,297.08,297.15,293.15,0.0,0.0,291.26,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.48,0.45,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,301.98,297.7,301.5,297.16,291.26,1.0,0.62,0.86,0.86,0.14,0.86,3.31,2.98,0.33,2.23,0.88,0.88,0.0,165.57,165.71,71646.5,0.0,3001.61,1.0,284.35,290.03,300.7,304.5,293.15,293.15,283.15,17739.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12481.99,0.0,1060.96,2275.33,0.0,2365.64,0.83,1.0,0.0,3.0,1.0,0.0
17765700.0,297.08,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.48,0.45,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,302.07,297.72,301.56,297.16,291.26,1.0,0.62,0.86,0.86,0.14,0.86,3.32,2.98,0.35,2.23,0.89,0.89,0.0,168.08,168.22,72067.08,0.0,3048.25,1.0,284.35,290.03,300.72,304.54,293.15,293.15,283.15,17746.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12549.85,0.0,1080.69,2275.33,0.0,2374.43,0.84,1.0,0.0,3.0,1.0,0.0
17766000.0,297.08,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,302.15,297.74,301.61,297.15,291.26,1.0,0.62,0.85,0.85,0.15,0.85,3.34,2.98,0.36,2.22,0.89,0.89,0.0,170.47,170.59,72468.73,0.0,3091.63,1.0,284.35,290.02,300.74,304.59,293.15,293.15,283.15,17753.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12615.53,0.0,1100.11,2275.33,0.0,2382.54,0.84,1.0,0.0,3.0,1.0,0.0
17766300.0,297.08,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.49,0.46,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.26,0.87,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,302.24,297.77,301.68,297.15,291.26,1.0,0.63,0.85,0.85,0.15,0.85,3.35,2.98,0.37,2.22,0.9,0.9,0.0,172.71,172.82,72887.46,0.0,3131.48,1.0,284.35,290.01,300.77,304.63,293.15,293.15,283.15,17755.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12685.0,0.0,1119.45,2275.33,0.0,2387.66,0.85,1.0,0.0,3.0,1.0,0.0
17766600.0,297.08,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.49,0.46,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.34,297.81,301.75,297.15,291.19,1.0,0.63,0.85,0.85,0.15,0.85,3.36,2.97,0.38,2.22,0.9,0.9,0.0,174.77,174.85,74152.45,0.0,3165.15,1.0,284.34,289.94,300.81,304.74,293.15,293.15,283.15,18923.88,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12902.9,0.0,1221.98,2275.33,0.0,2407.08,0.87,1.0,0.0,3.0,1.0,0.0
17766900.0,297.08,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.46,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.3,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.4,296.66,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.45,297.85,301.83,297.14,291.22,1.0,0.63,0.85,0.85,0.15,0.85,3.36,2.97,0.39,2.21,0.9,0.9,0.0,176.49,176.56,74295.81,0.0,3188.99,1.0,284.34,289.96,300.85,304.78,293.15,293.15,283.15,18586.04,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12926.41,0.0,1211.35,2275.33,0.0,2409.95,0.87,1.0,0.0,3.0,1.0,0.0
17767200.0,297.07,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.42,0.4,296.66,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,302.56,297.9,301.91,297.14,291.14,1.0,0.63,0.85,0.85,0.15,0.85,3.37,2.97,0.4,2.21,0.9,0.9,0.0,177.92,177.96,75615.13,0.0,3207.25,1.0,284.33,289.89,300.9,304.9,293.15,293.15,283.15,19975.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13161.99,0.0,1327.52,2275.33,0.0,2429.64,0.9,1.0,0.0,3.0,1.0,0.0
17767500.0,297.07,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,302.67,297.94,302.0,297.14,291.18,1.0,0.63,0.85,0.85,0.15,0.85,3.37,2.96,0.41,2.2,0.9,0.9,0.0,178.94,178.97,75719.17,0.0,3215.74,1.0,284.34,289.91,300.94,304.95,293.15,293.15,283.15,19703.58,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13181.24,0.0,1315.06,2275.33,0.0,2432.13,0.89,1.0,0.0,3.0,1.0,0.0
17767800.0,297.07,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.49,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.31,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,302.77,297.98,302.08,297.13,291.16,1.0,0.63,0.85,0.85,0.15,0.85,3.37,2.95,0.42,2.19,0.9,0.9,0.0,179.64,179.65,76269.41,0.0,3220.48,1.0,284.33,289.89,300.98,305.03,293.15,293.15,283.15,20169.52,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13282.88,0.0,1356.16,2275.33,0.0,2440.43,0.9,1.0,0.0,3.0,1.0,0.0
17768100.0,297.07,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,302.88,298.02,302.16,297.13,291.18,1.0,0.63,0.85,0.85,0.15,0.85,3.37,2.95,0.42,2.19,0.9,0.9,0.0,180.03,180.03,76314.87,0.0,3220.61,1.0,284.34,289.91,301.02,305.07,293.15,293.15,283.15,19975.6,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13293.29,0.0,1344.99,2275.33,0.0,2441.93,0.9,1.0,0.0,3.0,1.0,0.0
17768400.0,297.07,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,302.96,298.04,302.23,297.13,291.16,1.0,0.63,0.84,0.84,0.16,0.84,3.37,2.94,0.43,2.18,0.9,0.9,0.0,180.22,180.22,76878.53,0.0,3222.56,1.0,284.33,289.88,301.05,305.12,293.15,293.15,283.15,20462.48,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13405.79,0.0,1395.49,2275.33,0.0,2440.68,0.91,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.44,0.31,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,303.04,298.06,302.29,297.13,291.14,1.0,0.63,0.84,0.84,0.16,0.84,3.37,2.94,0.43,2.17,0.9,0.9,0.0,180.18,180.15,77061.82,0.0,3214.96,1.0,284.33,289.86,301.06,305.15,293.15,293.15,283.15,20864.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13436.97,0.0,1420.0,2275.33,0.0,2458.39,0.92,1.0,0.0,3.0,1.0,0.0
17769000.0,297.06,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,303.1,298.05,302.33,297.13,291.18,1.0,0.63,0.84,0.84,0.16,0.84,3.36,2.93,0.43,2.17,0.9,0.9,0.0,179.88,179.86,76577.51,0.0,3207.39,1.0,284.34,289.89,301.05,305.12,293.15,293.15,283.15,20151.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13358.22,0.0,1370.25,2275.33,0.0,2444.85,0.9,1.0,0.0,3.0,1.0,0.0
17769300.0,297.06,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.48,0.45,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.44,0.31,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.1,0.77,0.3,1.36,291.1,291.15,303.14,298.03,302.36,297.12,291.1,1.0,0.63,0.84,0.84,0.16,0.84,3.36,2.92,0.43,2.16,0.9,0.9,0.0,179.44,179.39,76990.47,0.0,3193.74,1.0,284.32,289.82,301.04,305.13,293.15,293.15,283.15,21274.69,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13437.58,0.0,1447.23,2275.33,0.0,2466.14,0.92,1.0,0.0,3.0,1.0,0.0
17769600.0,297.05,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.44,0.31,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.4,296.63,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,303.15,297.99,302.37,297.12,291.15,1.0,0.63,0.84,0.84,0.16,0.84,3.35,2.92,0.43,2.15,0.9,0.9,0.0,178.67,178.61,75784.1,0.0,3171.03,1.0,284.33,289.86,300.98,305.02,293.15,293.15,283.15,20173.72,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13221.81,0.0,1348.46,2275.33,0.0,2460.13,0.9,1.0,0.0,3.0,1.0,0.0
17769900.0,297.05,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.43,0.31,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,303.14,297.93,302.36,297.12,291.15,1.0,0.63,0.84,0.84,0.16,0.84,3.34,2.91,0.44,2.15,0.9,0.9,0.0,177.73,177.68,74990.12,0.0,3152.26,1.0,284.33,289.87,300.93,304.91,293.15,293.15,283.15,19640.34,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13091.81,0.0,1305.45,2275.33,0.0,2441.26,0.89,1.0,0.0,3.0,1.0,0.0
17770200.0,297.05,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.47,0.45,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,303.1,297.86,302.32,297.12,291.16,1.0,0.63,0.84,0.84,0.16,0.84,3.34,2.9,0.43,2.14,0.9,0.9,0.0,176.66,176.59,73864.2,0.0,3127.68,1.0,284.33,289.88,300.85,304.79,293.15,293.15,283.15,18945.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12893.44,0.0,1237.85,2275.33,0.0,2438.35,0.87,1.0,0.0,3.0,1.0,0.0
17770500.0,297.04,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,303.04,297.78,302.27,297.11,291.15,1.0,0.63,0.84,0.84,0.16,0.84,3.33,2.89,0.43,2.14,0.9,0.9,0.0,175.4,175.32,72970.05,0.0,3098.71,1.0,284.33,289.87,300.78,304.67,293.15,293.15,283.15,18614.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12744.34,0.0,1200.45,2275.33,0.0,2429.15,0.87,1.0,0.0,3.0,1.0,0.0
17770800.0,297.04,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.46,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,302.96,297.7,302.21,297.11,291.13,1.0,0.62,0.84,0.84,0.16,0.84,3.31,2.88,0.43,2.13,0.9,0.9,0.0,173.93,173.83,72059.73,0.0,3064.44,1.0,284.32,289.85,300.7,304.54,293.15,293.15,283.15,18359.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12594.06,0.0,1166.23,2275.33,0.0,2419.69,0.86,1.0,0.0,3.0,1.0,0.0
17771100.0,297.03,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.46,0.43,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,302.88,297.62,302.13,297.1,291.09,1.0,0.62,0.84,0.84,0.16,0.84,3.3,2.87,0.43,2.12,0.89,0.89,0.0,172.2,172.07,71184.96,0.0,3022.7,1.0,284.32,289.82,300.62,304.41,293.15,293.15,283.15,18305.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12450.9,0.0,1140.86,2275.33,0.0,2413.5,0.85,1.0,0.0,3.0,1.0,0.0
17771400.0,297.02,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.89,0.45,0.43,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,302.77,297.53,302.05,297.09,291.05,1.0,0.62,0.84,0.84,0.16,0.84,3.28,2.86,0.42,2.12,0.88,0.88,0.0,170.14,169.98,70266.55,0.0,2972.94,1.0,284.31,289.8,300.53,304.28,293.15,293.15,283.15,18334.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12302.38,0.0,1115.14,2275.33,0.0,2406.11,0.84,1.0,0.0,3.0,1.0,0.0
17771700.0,297.01,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.02,0.86,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.02,0.78,0.3,1.36,291.02,291.15,302.67,297.45,301.97,297.09,291.02,1.0,0.61,0.84,0.84,0.16,0.84,3.26,2.85,0.41,2.11,0.87,0.87,0.0,167.71,167.54,69286.63,0.0,2916.12,1.0,284.31,289.77,300.44,304.14,293.15,293.15,283.15,18392.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12146.2,0.0,1085.76,2275.33,0.0,2395.42,0.84,1.0,0.0,3.0,1.0,0.0
17772000.0,296.99,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.44,0.42,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,290.99,0.85,0.39,0.37,296.6,297.15,293.15,0.0,0.0,290.99,0.78,0.3,1.36,290.99,291.15,302.56,297.36,301.88,297.08,290.99,1.0,0.61,0.84,0.84,0.16,0.84,3.24,2.84,0.4,2.1,0.86,0.86,0.0,164.93,164.74,68255.85,0.0,2854.07,1.0,284.3,289.76,300.36,304.01,293.15,293.15,283.15,18454.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11984.36,0.0,1052.16,2275.33,0.0,2380.76,0.83,1.0,0.0,3.0,1.0,0.0
17772300.0,296.99,297.15,293.15,0.0,0.0,290.97,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.97,0.88,0.43,0.41,297.1,297.15,293.15,0.0,0.0,290.97,0.85,0.39,0.27,297.11,297.15,293.15,0.0,0.0,290.97,0.85,0.38,0.36,296.6,297.15,293.15,0.0,0.0,290.97,0.79,0.3,1.36,290.97,291.15,302.45,297.29,301.8,297.08,290.97,1.0,0.6,0.84,0.84,0.16,0.84,3.22,2.82,0.39,2.09,0.85,0.85,0.0,161.81,161.61,67198.3,0.0,2788.89,1.0,284.3,289.75,300.28,303.87,293.15,293.15,283.15,18506.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11820.79,0.0,1015.0,2275.33,0.0,2362.21,0.82,1.0,0.0,3.0,1.0,0.0
17772600.0,296.98,297.15,293.15,0.0,0.0,290.96,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.96,0.88,0.42,0.4,297.1,297.15,293.15,0.0,0.0,290.96,0.85,0.38,0.27,297.11,297.15,293.15,0.0,0.0,290.96,0.85,0.37,0.36,296.59,297.15,293.15,0.0,0.0,290.96,0.79,0.3,1.36,290.96,291.15,302.34,297.21,301.71,297.08,290.96,1.0,0.6,0.85,0.85,0.15,0.85,3.19,2.81,0.38,2.09,0.84,0.84,0.0,158.45,158.25,66145.45,0.0,2722.84,1.0,284.3,289.74,300.21,303.74,293.15,293.15,283.15,18540.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11660.35,0.0,975.88,2275.33,0.0,2340.24,0.81,1.0,0.0,3.0,1.0,0.0
17772900.0,296.97,297.15,293.15,0.0,0.0,290.95,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.95,0.88,0.41,0.4,297.1,297.15,293.15,0.0,0.0,290.95,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,290.95,0.85,0.37,0.35,296.59,297.15,293.15,0.0,0.0,290.95,0.79,0.3,1.36,290.95,291.15,302.24,297.15,301.64,297.08,290.95,1.0,0.59,0.85,0.85,0.15,0.85,3.17,2.8,0.37,2.08,0.83,0.83,0.0,154.93,154.72,65130.86,0.0,2657.77,1.0,284.29,289.75,300.14,303.62,293.15,293.15,283.15,18554.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11508.01,0.0,936.41,2275.33,0.0,2315.66,0.79,1.0,0.0,3.0,1.0,0.0
17773200.0,296.96,297.15,293.15,0.0,0.0,290.95,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.95,0.88,0.41,0.39,297.1,297.15,293.15,0.0,0.0,290.95,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,290.95,0.85,0.36,0.35,296.59,297.15,293.15,0.0,0.0,290.95,0.8,0.3,1.36,290.95,291.15,302.15,297.09,301.58,297.08,290.95,1.0,0.59,0.85,0.85,0.15,0.85,3.15,2.79,0.36,2.08,0.82,0.82,0.0,151.34,151.14,64187.69,0.0,2595.21,1.0,284.29,289.76,300.09,303.52,293.15,293.15,283.15,18545.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11368.55,0.0,898.23,2275.33,0.0,2289.41,0.78,1.0,0.0,3.0,1.0,0.0
17773500.0,296.96,297.15,293.15,0.0,0.0,290.96,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.96,0.88,0.4,0.38,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.35,0.25,297.12,297.15,293.15,0.0,0.0,290.96,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,290.96,0.8,0.3,1.36,290.96,291.15,302.07,297.04,301.52,297.08,290.96,1.0,0.58,0.85,0.85,0.15,0.85,3.13,2.79,0.34,2.07,0.81,0.81,0.0,147.74,147.54,63301.7,0.0,2534.05,1.0,284.29,289.77,300.04,303.42,293.15,293.15,283.15,18527.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11239.84,0.0,862.28,2275.33,0.0,2264.26,0.77,1.0,0.0,3.0,1.0,0.0
17773800.0,296.95,297.15,293.15,0.0,0.0,290.97,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.97,0.88,0.39,0.38,297.1,297.15,293.15,0.0,0.0,290.97,0.84,0.35,0.24,297.12,297.15,293.15,0.0,0.0,290.97,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,290.97,0.81,0.3,1.36,290.97,291.15,301.98,297.0,301.47,297.07,290.97,1.0,0.58,0.85,0.85,0.15,0.85,3.1,2.78,0.33,2.07,0.8,0.8,0.0,144.13,143.92,62440.52,0.0,2472.11,1.0,284.29,289.79,299.99,303.33,293.15,293.15,283.15,18514.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11116.32,0.0,828.32,2275.33,0.0,2240.03,0.76,1.0,0.0,3.0,1.0,0.0
17774100.0,296.94,297.15,293.15,0.0,0.0,290.97,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.97,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,290.97,0.84,0.34,0.24,297.11,297.15,293.15,0.0,0.0,290.97,0.85,0.34,0.33,296.57,297.15,293.15,0.0,0.0,290.97,0.81,0.3,1.36,290.97,291.15,301.9,296.95,301.41,297.07,290.97,1.0,0.57,0.86,0.86,0.14,0.86,3.08,2.77,0.31,2.07,0.8,0.8,0.0,140.49,140.27,61605.6,0.0,2409.37,1.0,284.29,289.8,299.95,303.24,293.15,293.15,283.15,18500.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10998.2,0.0,796.09,2275.33,0.0,2215.26,0.75,1.0,0.0,3.0,1.0,0.0
17774400.0,296.93,297.15,293.15,0.0,0.0,290.98,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.98,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,290.98,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,290.98,0.85,0.34,0.32,296.57,297.15,293.15,0.0,0.0,290.98,0.82,0.3,1.36,290.98,291.15,301.82,296.91,301.36,297.07,290.98,1.0,0.57,0.86,0.86,0.14,0.86,3.06,2.76,0.29,2.07,0.79,0.79,0.0,136.8,136.58,60805.18,0.0,2345.92,1.0,284.29,289.82,299.91,303.16,293.15,293.15,283.15,18483.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10886.64,0.0,765.7,2275.33,0.0,2189.92,0.74,1.0,0.0,3.0,1.0,0.0
17774700.0,296.92,297.15,293.15,0.0,0.0,290.99,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.37,0.36,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.33,0.32,296.56,297.15,293.15,0.0,0.0,290.99,0.82,0.3,1.36,290.99,291.15,301.73,296.87,301.31,297.06,290.99,1.0,0.56,0.86,0.86,0.14,0.86,3.03,2.76,0.28,2.07,0.78,0.78,0.0,133.07,132.84,60049.55,0.0,2281.99,1.0,284.29,289.83,299.87,303.08,293.15,293.15,283.15,18462.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10783.01,0.0,737.31,2275.33,0.0,2164.31,0.73,1.0,0.0,3.0,1.0,0.0
17775000.0,296.9,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.0,0.88,0.36,0.35,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.0,0.84,0.32,0.31,296.56,297.15,293.15,0.0,0.0,291.0,0.83,0.3,1.36,291.0,291.15,301.65,296.84,301.26,297.06,291.0,1.0,0.56,0.86,0.86,0.14,0.86,3.01,2.75,0.26,2.07,0.77,0.77,0.0,129.3,129.07,59348.33,0.0,2217.97,1.0,284.29,289.85,299.84,303.01,293.15,293.15,283.15,18437.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10688.48,0.0,711.08,2275.33,0.0,2138.71,0.72,1.0,0.0,3.0,1.0,0.0
17775300.0,296.89,297.15,293.15,0.0,0.0,291.01,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.01,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.01,0.84,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.01,0.83,0.3,1.36,291.01,291.15,301.57,296.82,301.21,297.06,291.01,1.0,0.55,0.86,0.86,0.14,0.86,2.98,2.74,0.24,2.07,0.77,0.77,0.0,125.5,125.27,58706.76,0.0,2154.27,1.0,284.29,289.87,299.82,302.96,293.15,293.15,283.15,18409.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10603.61,0.0,687.02,2275.33,0.0,2113.08,0.71,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.02,0.84,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.02,0.84,0.31,0.29,296.54,297.15,293.15,0.0,0.0,291.02,0.84,0.3,1.36,291.02,291.15,301.48,296.8,301.15,297.06,291.02,1.0,0.55,0.87,0.87,0.13,0.87,2.96,2.74,0.22,2.07,0.76,0.76,0.0,121.7,121.5,58174.89,0.0,2099.24,1.0,284.29,289.9,299.8,302.91,293.15,293.15,283.15,18356.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10533.51,0.0,665.51,2275.33,0.0,2088.14,0.7,1.0,0.0,3.0,1.0,0.0
17775900.0,296.88,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.34,0.33,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.04,0.84,0.3,1.36,291.04,291.15,301.4,296.8,301.1,297.05,291.04,1.0,0.54,0.87,0.87,0.13,0.87,2.94,2.74,0.21,2.07,0.76,0.76,0.0,118.03,117.84,57765.82,0.0,2050.17,1.0,284.3,289.92,299.79,302.88,293.15,293.15,283.15,18301.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10480.84,0.0,647.83,2275.33,0.0,2067.26,0.7,1.0,0.0,3.0,1.0,0.0
17776200.0,296.87,297.15,293.15,0.0,0.0,291.06,0.85,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.33,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.85,0.3,1.36,291.06,291.15,301.32,296.8,301.04,297.05,291.06,1.0,0.54,0.87,0.87,0.13,0.87,2.93,2.74,0.19,2.08,0.75,0.75,0.0,114.48,114.33,57501.15,0.0,2011.6,1.0,284.3,289.95,299.8,302.87,293.15,293.15,283.15,18231.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10446.68,0.0,633.64,2275.33,0.0,2048.81,0.69,1.0,0.0,3.0,1.0,0.0
17776500.0,296.86,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.86,0.3,1.35,291.08,291.15,301.23,296.81,300.98,297.04,291.08,1.0,0.53,0.87,0.87,0.13,0.87,2.92,2.75,0.18,2.08,0.75,0.75,0.0,111.15,111.02,57377.89,0.0,1978.74,1.0,284.3,289.97,299.81,302.87,293.15,293.15,283.15,18165.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10432.19,0.0,623.64,2275.33,0.0,2035.22,0.69,1.0,0.0,3.0,1.0,0.0
17776800.0,296.85,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.1,0.86,0.3,1.35,291.1,291.15,301.15,296.83,300.92,297.03,291.1,1.0,0.53,0.88,0.88,0.12,0.88,2.91,2.75,0.16,2.09,0.75,0.75,0.0,107.98,107.84,57366.91,0.0,1946.77,1.0,284.3,290.0,299.83,302.89,293.15,293.15,283.15,18110.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10433.59,0.0,617.01,2275.33,0.0,2024.26,0.69,1.0,0.0,3.0,1.0,0.0
17777100.0,296.83,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,301.07,296.86,300.86,297.02,291.11,1.0,0.53,0.88,0.88,0.12,0.88,2.9,2.75,0.15,2.09,0.75,0.75,0.0,104.91,104.77,57436.16,0.0,1915.33,1.0,284.31,290.02,299.86,302.93,293.15,293.15,283.15,18065.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10446.61,0.0,613.0,2275.33,0.0,2016.77,0.68,1.0,0.0,3.0,1.0,0.0
17777400.0,296.82,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.13,0.88,0.3,1.35,291.13,291.15,300.98,296.9,300.79,297.01,291.13,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.75,0.14,2.1,0.75,0.75,0.0,101.9,101.77,57548.15,0.0,1884.12,1.0,284.31,290.05,299.89,302.97,293.15,293.15,283.15,18034.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10465.52,0.0,610.89,2275.33,0.0,2012.4,0.68,1.0,0.0,3.0,1.0,0.0
17777700.0,296.81,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,300.9,296.93,300.73,297.01,291.14,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.76,0.13,2.11,0.75,0.75,0.0,99.26,99.21,57735.86,0.0,1863.07,1.0,284.32,290.07,299.93,303.01,293.15,293.15,283.15,17988.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10492.93,0.0,610.3,2275.33,0.0,2009.74,0.68,1.0,0.0,3.0,1.0,0.0
17778000.0,296.8,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,300.82,296.96,300.66,296.99,291.16,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.77,0.12,2.11,0.75,0.75,0.0,97.77,97.74,58015.34,0.0,1854.86,1.0,284.32,290.09,299.97,303.06,293.15,293.15,283.15,17944.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10532.01,0.0,612.47,2275.33,0.0,2011.84,0.68,1.0,0.0,3.0,1.0,0.0
17778300.0,296.79,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.73,297.0,300.59,296.98,291.17,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.77,0.11,2.12,0.75,0.75,0.0,96.94,96.92,58332.12,0.0,1850.29,1.0,284.32,290.11,300.0,303.11,293.15,293.15,283.15,17917.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10576.1,0.0,616.45,2275.33,0.0,2016.04,0.69,1.0,0.0,3.0,1.0,0.0
17778600.0,296.77,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.65,297.04,300.52,296.97,291.17,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.78,0.11,2.13,0.76,0.76,0.0,96.47,96.46,58672.85,0.0,1847.69,1.0,284.33,290.12,300.04,303.17,293.15,293.15,283.15,17898.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10623.69,0.0,621.59,2275.33,0.0,2021.22,0.69,1.0,0.0,3.0,1.0,0.0
17778900.0,296.76,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.57,297.08,300.44,296.95,291.18,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.79,0.1,2.13,0.76,0.76,0.0,96.19,96.19,59029.65,0.0,1846.21,1.0,284.33,290.14,300.08,303.22,293.15,293.15,283.15,17885.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10673.78,0.0,627.56,2275.33,0.0,2027.01,0.69,1.0,0.0,3.0,1.0,0.0
17779200.0,296.75,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.48,297.12,300.37,296.94,291.18,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.79,0.09,2.14,0.76,0.76,0.0,96.04,96.04,59397.02,0.0,1845.4,1.0,284.33,290.15,300.12,303.28,293.15,293.15,283.15,17876.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10725.65,0.0,634.17,2275.33,0.0,2033.21,0.69,1.0,0.0,3.0,1.0,0.0
