time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779500.0,296.73,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.4,297.15,300.29,296.93,291.19,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.8,0.09,2.14,0.76,0.76,0.0,95.96,95.96,59769.71,0.0,1844.95,1.0,284.34,290.16,300.15,303.34,293.15,293.15,283.15,17869.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10778.59,0.0,641.2,2275.33,0.0,2039.6,0.7,1.0,0.0,3.0,1.0,0.0
17779800.0,296.72,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.32,297.19,300.22,296.91,291.19,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.8,0.08,2.15,0.77,0.77,0.0,95.92,95.92,60144.16,0.0,1844.74,1.0,284.34,290.17,300.19,303.4,293.15,293.15,283.15,17865.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10832.09,0.0,648.54,2275.33,0.0,2046.08,0.7,1.0,0.0,3.0,1.0,0.0
17780100.0,296.7,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.23,297.23,300.14,296.9,291.19,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.81,0.08,2.15,0.77,0.77,0.0,95.9,95.9,60517.03,0.0,1844.64,1.0,284.34,290.18,300.23,303.45,293.15,293.15,283.15,17863.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10885.68,0.0,656.05,2275.33,0.0,2052.59,0.7,1.0,0.0,3.0,1.0,0.0
17780400.0,296.68,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.15,297.27,300.07,296.88,291.19,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.81,0.08,2.16,0.77,0.77,0.0,95.89,95.89,60885.44,0.0,1844.6,1.0,284.34,290.19,300.27,303.51,293.15,293.15,283.15,17862.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10938.92,0.0,663.67,2275.33,0.0,2059.06,0.7,1.0,0.0,3.0,1.0,0.0
17780700.0,297.32,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,296.94,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,300.07,297.3,297.11,296.69,289.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,100.64,105.39,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.58,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.24,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.98,297.34,297.11,296.69,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,118.47,16.36,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.72,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.9,297.39,297.11,296.69,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,136.3,13.43,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.8,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.82,297.43,297.11,296.69,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,154.12,11.36,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.85,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.73,297.47,297.11,296.69,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,171.95,9.58,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.88,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.65,297.51,297.11,296.69,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,189.77,8.08,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.9,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.57,297.55,297.11,296.69,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,207.59,6.82,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.91,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.48,297.59,297.11,296.69,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,225.34,5.77,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.92,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.4,297.62,297.11,296.69,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,243.11,4.87,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.32,297.66,297.11,296.69,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,260.87,4.13,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.23,297.69,297.11,296.69,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,278.73,3.49,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.15,297.71,297.11,296.69,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,297.01,2.89,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,299.04,297.7,297.11,296.69,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,315.25,2.5,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,298.89,297.64,297.11,296.69,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,333.01,2.15,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,298.7,297.55,297.11,296.69,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,350.08,1.85,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,298.48,297.41,297.11,296.69,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,367.74,1.59,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,298.26,297.26,297.11,296.69,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,386.19,1.17,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,298.02,297.09,297.11,296.69,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,404.28,1.08,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,297.8,296.93,297.11,296.69,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.93,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.12,303.15,297.59,296.77,297.11,296.69,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.79,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.12,303.15,297.42,296.62,297.11,296.69,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.51,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.12,303.15,297.27,296.51,297.11,296.69,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.56,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.12,303.15,297.18,296.43,297.11,296.69,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.12,303.15,297.15,296.41,297.11,296.69,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.92,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.51,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.92,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.11,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.92,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.11,303.15,297.15,296.41,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,297.15,296.41,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,297.15,296.41,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,297.15,296.41,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,297.15,296.41,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,297.13,296.39,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,297.08,296.33,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.99,296.25,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.92,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.89,296.15,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.57,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.77,296.04,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.65,295.92,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.53,295.79,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.91,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.41,295.68,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.31,295.58,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.22,295.5,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,297.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.17,295.44,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,297.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,297.89,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.05,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,297.89,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.1,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,297.89,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,297.89,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,297.89,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,297.89,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,297.89,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.09,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200.0,297.88,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500.0,297.87,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800.0,297.87,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.08,303.15,296.15,295.42,297.12,296.69,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.07,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
