time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977800.0,299.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.43,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.42,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.42,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.42,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.41,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.41,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.41,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.07,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.03,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.13,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.09,294.42,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,295.02,294.4,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.03,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.38,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.93,294.38,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.38,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.82,294.35,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.37,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.71,294.32,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.37,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.6,294.29,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.1,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.37,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.48,294.25,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.36,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.38,294.22,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.36,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.28,294.19,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.35,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.2,294.17,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.35,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.15,294.15,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.34,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.11,294.11,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.34,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.08,294.08,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.34,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.06,294.06,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.33,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.04,294.04,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.03,294.03,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.02,294.02,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.3,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.98,303.15,294.03,294.03,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.29,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.99,303.15,294.04,294.04,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.25,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.28,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.99,303.15,294.06,294.06,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.03,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.28,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.99,303.15,294.08,294.08,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.28,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.99,303.15,294.11,294.11,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.28,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.0,303.15,294.15,294.15,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.4,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.29,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.0,303.15,294.2,294.17,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.03,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.29,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.0,303.15,294.28,294.19,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.07,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.3,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.0,303.15,294.38,294.22,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.3,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.0,303.15,294.48,294.25,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.3,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.0,303.15,294.6,294.29,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.31,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,294.71,294.32,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.37,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.33,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,294.82,294.35,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.35,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,294.93,294.38,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.08,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.37,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,295.02,294.4,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.4,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,295.09,294.42,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.43,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,295.13,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.45,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.48,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.01,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.51,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,293.02,303.15,295.15,294.44,297.13,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.54,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.6,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.22,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.73,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.77,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,293.05,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.65,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.27,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.09,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.88,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,293.07,303.15,295.15,294.44,297.12,296.69,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.35,0.0,0.0,0.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,298.97,297.15,293.15,0.0,0.0,295.01,1.0,0.84,0.53,298.83,297.15,293.15,0.0,0.0,295.01,1.0,0.8,0.56,298.84,297.15,293.15,0.0,0.0,295.01,1.0,0.81,0.41,298.75,297.15,293.15,0.0,0.0,295.01,1.0,0.78,0.56,298.52,297.15,293.15,0.0,0.0,295.01,1.0,0.74,2.66,295.01,291.15,295.15,294.44,295.15,298.82,295.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,748.54,0.0,13466.1,1.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,298.75,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,295.13,1.0,0.92,2.66,295.13,291.15,295.15,294.44,295.15,298.59,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,85.49,0.0,13466.1,1.0,284.34,290.19,300.48,302.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,298.49,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.48,291.15,295.15,294.44,295.15,298.34,292.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.59,410.0,39506.27,0.0,13466.09,1.0,284.45,291.07,300.33,303.13,293.15,293.15,283.15,6228.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.46,1.8,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8759.19,0.0,134.89,2275.46,0.0,1128.41,0.41,1.0,0.0,3.0,1.0,0.0
17997600.0,298.09,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.83,291.15,295.15,294.44,295.15,297.95,291.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,50614.21,0.0,13466.08,1.0,284.34,290.45,297.51,300.22,293.15,293.15,283.15,12661.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.99,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8982.92,0.0,350.65,2275.33,0.0,2275.76,0.57,1.0,0.0,3.0,1.0,0.0
17997900.0,297.95,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.58,291.15,295.15,294.44,295.15,297.8,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,54885.52,0.0,13466.06,1.0,284.31,290.23,297.49,300.37,293.15,293.15,283.15,15676.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.22,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9383.26,0.0,486.79,2275.33,0.0,2456.2,0.63,1.0,0.0,3.0,1.0,0.0
17998200.0,297.89,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,295.15,294.44,295.15,297.72,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,56881.02,0.0,13466.05,1.0,284.3,290.13,297.47,300.47,293.15,293.15,283.15,16818.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9578.14,0.0,560.22,2275.33,0.0,2609.5,0.66,1.0,0.0,3.0,1.0,0.0
17998500.0,297.87,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,295.15,294.44,295.15,297.68,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.61,410.0,58041.33,0.0,13466.03,1.0,284.29,290.07,297.46,300.51,293.15,293.15,283.15,17261.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9694.16,0.0,604.69,2275.33,0.0,2690.2,0.68,1.0,0.0,3.0,1.0,0.0
17998800.0,297.86,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,295.15,294.44,295.15,297.65,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,58854.41,0.0,13466.02,1.0,284.29,290.03,297.45,300.55,293.15,293.15,283.15,17470.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9778.19,0.0,636.64,2275.33,0.0,2741.6,0.69,1.0,0.0,3.0,1.0,0.0
17999100.0,297.85,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.32,1.0,0.99,2.66,291.32,291.15,295.15,294.44,295.15,297.63,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,59468.38,0.0,13466.0,1.0,284.29,290.0,297.45,300.58,293.15,293.15,283.15,17586.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9842.96,0.0,661.36,2275.33,0.0,2778.44,0.7,1.0,0.0,3.0,1.0,0.0
17999400.0,297.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.29,1.0,0.97,2.66,291.29,291.15,295.15,294.44,295.15,297.61,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.61,410.0,59959.05,0.0,13465.99,1.0,284.28,289.97,297.45,300.6,293.15,293.15,283.15,17665.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9895.36,0.0,681.62,2275.33,0.0,2807.12,0.71,1.0,0.0,3.0,1.0,0.0
17999700.0,297.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.27,1.0,0.96,2.66,291.27,291.15,295.15,294.44,295.15,297.6,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.62,410.0,60357.54,0.0,13465.98,1.0,284.28,289.95,297.45,300.62,293.15,293.15,283.15,17724.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9938.26,0.0,698.46,2275.33,0.0,2830.04,0.72,1.0,0.0,3.0,1.0,0.0
18000000.0,297.85,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.25,1.0,0.93,2.66,291.25,291.15,295.15,294.44,295.15,297.59,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,60686.46,0.0,13465.98,1.0,284.28,289.94,297.44,300.64,293.15,293.15,283.15,17770.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9973.92,0.0,712.59,2275.33,0.0,2848.75,0.72,1.0,0.0,3.0,1.0,0.0
18000300.0,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.23,1.0,0.91,2.66,291.23,291.15,295.17,294.45,295.17,297.58,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,61004.84,0.0,13465.97,1.0,284.28,289.93,297.45,300.66,293.15,293.15,283.15,17792.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10009.4,0.0,725.02,2275.33,0.0,2861.84,0.73,1.0,0.0,3.0,1.0,0.0
18000600.0,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.23,1.0,0.89,2.66,291.23,291.15,295.21,294.46,295.21,297.58,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,61388.43,0.0,13465.97,1.0,284.28,289.92,297.46,300.69,293.15,293.15,283.15,17783.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10054.92,0.0,737.64,2275.33,0.0,2873.02,0.73,1.0,0.0,3.0,1.0,0.0
18000900.0,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.23,1.0,0.86,2.66,291.23,291.15,295.27,294.48,295.27,297.58,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.62,410.0,61851.5,0.0,13465.97,1.0,284.28,289.92,297.49,300.73,293.15,293.15,283.15,17758.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10111.56,0.0,751.66,2275.33,0.0,2885.72,0.74,1.0,0.0,3.0,1.0,0.0
18001200.0,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.24,1.0,0.83,2.66,291.24,291.15,295.36,294.51,295.36,297.59,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.62,410.0,62395.24,0.0,13465.97,1.0,284.28,289.92,297.52,300.79,293.15,293.15,283.15,17727.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10179.12,0.0,767.72,2275.33,0.0,2900.78,0.74,1.0,0.0,3.0,1.0,0.0
18001500.0,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.25,1.0,0.81,2.66,291.25,291.15,295.46,294.55,295.46,297.6,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.62,410.0,63012.64,0.0,13465.96,1.0,284.29,289.92,297.55,300.86,293.15,293.15,283.15,17694.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10256.6,0.0,786.07,2275.33,0.0,2918.37,0.75,1.0,0.0,3.0,1.0,0.0
18001800.0,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.26,1.0,0.78,2.66,291.26,291.15,295.57,294.59,295.57,297.61,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.62,410.0,63690.94,0.0,13465.96,1.0,284.29,289.92,297.59,300.93,293.15,293.15,283.15,17664.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10342.36,0.0,806.69,2275.33,0.0,2938.25,0.75,1.0,0.0,3.0,1.0,0.0
