time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002100.0,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.27,1.0,0.76,2.66,291.27,291.15,295.68,294.63,295.68,297.62,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.62,410.0,64412.66,0.0,13465.96,1.0,284.29,289.93,297.63,301.0,293.15,293.15,283.15,17639.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10434.22,0.0,829.3,2275.33,0.0,2959.9,0.76,1.0,0.0,3.0,1.0,0.0
18002400.0,297.98,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.28,1.0,0.73,2.66,291.28,291.15,295.79,294.66,295.79,297.63,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.62,410.0,65162.47,0.0,13465.96,1.0,284.29,289.93,297.67,301.08,293.15,293.15,283.15,17621.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10530.24,0.0,853.72,2275.33,0.0,2983.06,0.77,1.0,0.0,3.0,1.0,0.0
18002700.0,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.71,2.66,291.29,291.15,295.9,294.7,295.9,297.64,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.62,410.0,65921.84,0.0,13465.97,1.0,284.29,289.92,297.71,301.16,293.15,293.15,283.15,17611.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10628.02,0.0,879.53,2275.33,0.0,3007.08,0.78,1.0,0.0,3.0,1.0,0.0
18003000.0,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.69,2.66,291.29,291.15,296.0,294.74,296.0,297.65,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.62,410.0,66670.82,0.0,13465.97,1.0,284.29,289.92,297.75,301.24,293.15,293.15,283.15,17610.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10724.97,0.0,906.17,2275.33,0.0,3031.4,0.79,1.0,0.0,3.0,1.0,0.0
18003300.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.29,1.0,0.67,2.66,291.29,291.15,296.08,294.77,296.08,297.66,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.62,410.0,67389.27,0.0,13465.97,1.0,284.29,289.92,297.78,301.31,293.15,293.15,283.15,17618.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10818.35,0.0,932.99,2275.33,0.0,3055.36,0.79,1.0,0.0,3.0,1.0,0.0
18003600.0,298.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.29,1.0,0.65,2.66,291.29,291.15,296.15,294.8,296.15,297.68,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.62,410.0,68057.3,0.0,13465.98,1.0,284.3,289.91,297.81,301.37,293.15,293.15,283.15,17636.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10905.45,0.0,959.29,2275.33,0.0,3078.52,0.8,1.0,0.0,3.0,1.0,0.0
18003900.0,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.29,1.0,0.62,2.66,291.29,291.15,296.19,294.84,296.19,297.68,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.62,410.0,68726.42,0.0,13465.98,1.0,284.3,289.91,297.84,301.43,293.15,293.15,283.15,17648.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10993.27,0.0,984.86,2275.33,0.0,3096.59,0.81,1.0,0.0,3.0,1.0,0.0
18004200.0,298.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.29,1.0,0.6,2.66,291.29,291.15,296.21,294.88,296.21,297.68,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.61,410.0,69470.59,0.0,13465.99,1.0,284.3,289.91,297.88,301.51,293.15,293.15,283.15,17644.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11093.75,0.0,1010.88,2275.33,0.0,3111.91,0.82,1.0,0.0,3.0,1.0,0.0
18004500.0,298.06,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.42,297.44,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.57,297.03,297.15,293.15,0.0,0.0,291.3,0.99,0.58,2.62,291.3,291.15,296.21,294.93,296.21,297.68,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.88,0.88,0.0,300.86,410.0,70261.91,0.0,13455.89,1.0,284.3,289.92,297.93,301.61,293.15,293.15,283.15,17639.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11203.75,0.0,1037.89,2275.33,0.0,3126.93,0.82,1.0,0.0,3.0,1.0,0.0
18004800.0,298.05,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.59,297.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.43,297.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.59,297.05,297.15,293.15,0.0,0.0,291.3,0.97,0.56,2.54,291.3,291.15,296.2,294.99,296.2,297.67,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.89,0.89,0.0,306.0,410.0,71069.09,0.0,13432.62,1.0,284.3,289.93,297.99,301.7,293.15,293.15,283.15,17640.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11318.52,0.0,1065.27,2275.33,0.0,3140.74,0.83,1.0,0.0,3.0,1.0,0.0
18005100.0,298.04,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.57,297.59,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.6,297.4,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.45,297.41,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.6,297.06,297.15,293.15,0.0,0.0,291.31,0.96,0.55,2.47,291.31,291.15,296.18,295.05,296.18,297.66,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.9,0.9,0.0,310.32,410.0,71915.88,0.0,13412.91,1.0,284.31,289.94,298.05,301.81,293.15,293.15,283.15,17636.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11440.28,0.0,1093.42,2275.33,0.0,3154.7,0.84,1.0,0.0,3.0,1.0,0.0
18005400.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.59,297.59,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.46,297.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.62,297.08,297.15,293.15,0.0,0.0,291.29,0.94,0.54,2.42,291.29,291.15,296.15,295.12,296.15,297.66,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.37,0.9,0.9,0.0,313.93,410.0,73221.4,0.0,13396.33,1.0,284.31,289.94,298.12,301.94,293.15,293.15,283.15,18066.34,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11626.76,0.0,1155.77,2275.33,0.0,3176.23,0.85,1.0,0.0,3.0,1.0,0.0
18005700.0,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.46,297.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.08,297.15,293.15,0.0,0.0,291.22,0.93,0.52,2.37,291.22,291.15,296.12,295.18,296.12,297.64,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.9,0.9,0.0,317.36,410.0,75340.98,0.0,13380.5,1.0,284.3,289.88,298.19,302.12,293.15,293.15,283.15,19518.53,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11922.45,0.0,1290.14,2275.33,0.0,3238.32,0.89,1.0,0.0,3.0,1.0,0.0
18006000.0,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,291.21,0.91,0.51,2.32,291.21,291.15,296.1,295.24,296.1,297.63,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.9,0.9,0.0,320.6,410.0,76437.77,0.0,13365.43,1.0,284.3,289.88,298.25,302.24,293.15,293.15,283.15,19996.7,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12079.44,0.0,1346.61,2275.33,0.0,3273.55,0.9,1.0,0.0,3.0,1.0,0.0
18006300.0,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.48,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.5,2.28,291.18,291.15,296.09,295.3,296.09,297.62,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.9,0.9,0.0,323.54,410.0,77910.23,0.0,13351.68,1.0,284.3,289.86,298.3,302.37,293.15,293.15,283.15,20993.08,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12295.14,0.0,1442.99,2275.33,0.0,3307.48,0.92,1.0,0.0,3.0,1.0,0.0
18006600.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.5,2.24,291.14,291.15,296.09,295.35,296.09,297.61,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.35,0.9,0.9,0.0,326.24,410.0,79451.09,0.0,13339.04,1.0,284.3,289.83,298.36,302.5,293.15,293.15,283.15,22206.69,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12526.29,0.0,1556.85,2275.33,0.0,3339.14,0.94,1.0,0.0,3.0,1.0,0.0
18006900.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.49,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.49,2.2,291.17,291.15,296.11,295.39,296.11,297.6,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,328.64,410.0,79605.71,0.0,13327.72,1.0,284.3,289.86,298.39,302.55,293.15,293.15,283.15,21885.98,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12551.63,0.0,1540.87,2275.33,0.0,3348.13,0.94,1.0,0.0,3.0,1.0,0.0
18007200.0,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.48,2.17,291.13,291.15,296.15,295.42,296.15,297.59,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.9,0.9,0.0,330.7,410.0,81069.39,0.0,13317.96,1.0,284.3,289.81,298.43,302.66,293.15,293.15,283.15,23271.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12775.12,0.0,1666.53,2275.33,0.0,3375.9,0.97,1.0,0.0,3.0,1.0,0.0
18007500.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.15,291.16,291.15,296.23,295.46,296.23,297.59,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.9,0.9,0.0,332.63,410.0,81143.66,0.0,13308.84,1.0,284.3,289.84,298.46,302.69,293.15,293.15,283.15,22976.66,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12786.13,0.0,1649.38,2275.33,0.0,3381.93,0.96,1.0,0.0,3.0,1.0,0.0
18007800.0,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.47,2.12,291.17,291.15,296.36,295.5,296.36,297.59,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.9,0.9,0.0,334.22,410.0,81896.22,0.0,13301.25,1.0,284.3,289.84,298.5,302.78,293.15,293.15,283.15,23378.08,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12903.38,0.0,1696.73,2275.33,0.0,3392.04,0.97,1.0,0.0,3.0,1.0,0.0
18008100.0,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.11,291.15,291.15,296.53,295.54,296.53,297.59,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,335.65,410.0,83144.05,0.0,13294.46,1.0,284.3,289.81,298.55,302.89,293.15,293.15,283.15,24323.0,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13098.3,0.0,1795.17,2275.33,0.0,3412.38,0.99,1.0,0.0,3.0,1.0,0.0
18008400.0,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.46,2.09,291.17,291.15,296.73,295.59,296.73,297.59,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,336.9,410.0,84014.58,0.0,13288.46,1.0,284.3,289.81,298.59,302.98,293.15,293.15,283.15,24702.31,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13236.82,0.0,1849.95,2275.33,0.0,3426.25,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,297.93,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.46,2.08,291.22,291.15,296.95,295.64,296.95,297.6,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.91,0.91,0.0,337.77,410.0,84423.77,0.0,13284.3,1.0,284.3,289.84,298.64,303.05,293.15,293.15,283.15,24333.22,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13306.75,0.0,1848.4,2275.33,0.0,3425.59,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,297.93,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.27,0.85,0.46,2.07,291.27,291.15,297.18,295.69,297.17,297.61,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.92,0.92,0.0,338.18,410.0,84844.91,0.0,13282.34,1.0,284.31,289.87,298.69,303.12,293.15,293.15,283.15,23867.21,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13379.86,0.0,1846.46,2275.33,0.0,3422.66,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,297.93,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.66,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.7,297.26,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.32,0.85,0.46,2.07,291.32,291.15,297.4,295.74,297.4,297.62,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.93,0.93,0.0,338.2,410.0,85265.16,0.0,13282.26,1.0,284.31,289.89,298.74,303.19,293.15,293.15,283.15,23335.9,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13452.85,0.0,1844.25,2275.33,0.0,3420.31,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.46,2.07,291.22,291.15,297.61,295.78,297.61,297.61,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.93,0.93,0.0,338.17,410.0,88165.12,0.0,13282.4,1.0,283.96,289.73,298.8,303.44,293.15,293.15,282.75,23444.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13954.24,0.0,1844.7,2275.33,0.0,3492.98,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,297.68,297.15,293.15,0.0,0.0,289.83,1.0,1.0,0.68,297.48,297.15,293.15,0.0,0.0,289.83,1.0,1.0,0.72,297.03,297.15,293.15,0.0,0.0,289.83,1.0,0.99,0.53,297.06,297.15,293.15,0.0,0.0,289.83,1.0,0.99,0.72,297.01,297.15,293.15,0.0,0.0,289.83,0.84,0.44,2.0,289.83,291.15,297.8,295.82,297.48,297.39,289.84,1.0,1.0,0.11,0.11,0.89,0.11,5.58,0.67,4.9,-0.54,0.76,0.76,0.0,326.92,410.0,72178.3,0.0,13262.66,1.0,283.43,288.36,298.66,302.48,293.15,293.15,282.45,37032.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.49,4.32,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11989.11,0.0,1864.74,2275.33,0.0,3187.71,0.99,1.0,0.0,3.0,1.0,0.0
18010200.0,297.6,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.71,297.41,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.75,296.92,297.15,293.15,0.0,0.0,290.13,1.0,0.95,0.55,296.96,297.15,293.15,0.0,0.0,290.13,1.0,0.96,0.75,296.99,297.15,293.15,0.0,0.0,290.13,0.81,0.41,1.87,290.13,291.15,297.96,295.86,297.47,297.33,290.13,1.0,1.0,0.14,0.14,0.86,0.14,5.56,0.81,4.74,-0.42,0.73,0.73,0.0,348.37,410.0,64935.54,0.0,13221.94,1.0,284.02,288.7,298.78,302.21,293.15,293.15,283.05,37979.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11203.36,0.0,1658.97,2275.33,0.0,2695.38,0.95,1.0,0.0,3.0,1.0,0.0
18010500.0,297.6,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.73,297.42,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.77,296.91,297.15,293.15,0.0,0.0,290.33,1.0,0.9,0.57,296.94,297.15,293.15,0.0,0.0,290.33,1.0,0.92,0.77,297.04,297.15,293.15,0.0,0.0,290.33,0.79,0.39,1.77,290.33,291.15,298.08,295.9,297.51,297.35,290.33,1.0,1.0,0.18,0.18,0.82,0.18,5.54,0.91,4.63,-0.32,0.7,0.7,0.0,357.49,410.0,60735.55,0.0,13188.08,1.0,284.13,288.9,298.87,302.11,293.15,293.15,283.15,36542.82,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10712.33,0.0,1349.71,2275.33,0.0,2502.37,0.89,1.0,0.0,3.0,1.0,0.0
18010800.0,297.61,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.74,297.45,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.78,296.92,297.15,293.15,0.0,0.0,290.52,1.0,0.86,0.58,296.94,297.15,293.15,0.0,0.0,290.52,1.0,0.88,0.78,297.09,297.15,293.15,0.0,0.0,290.51,0.78,0.38,1.72,290.52,291.15,298.15,295.94,297.55,297.37,290.52,1.0,1.0,0.21,0.21,0.79,0.21,5.53,0.99,4.54,-0.24,0.68,0.68,0.0,362.4,410.0,57570.35,0.0,13168.19,1.0,284.15,289.1,298.9,301.99,293.15,293.15,283.15,33716.02,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.53,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10320.26,0.0,1074.17,2275.33,0.0,2333.08,0.82,1.0,0.0,3.0,1.0,0.0
18011100.0,297.63,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.78,296.94,297.15,293.15,0.0,0.0,290.69,1.0,0.83,0.58,296.96,297.15,293.15,0.0,0.0,290.69,1.0,0.85,0.78,297.13,297.15,293.15,0.0,0.0,290.69,0.77,0.37,1.7,290.69,291.15,298.18,295.97,297.58,297.41,290.69,1.0,1.0,0.24,0.24,0.76,0.24,5.53,1.09,4.44,-0.15,0.67,0.67,0.0,364.61,410.0,54853.87,0.0,13160.34,1.0,284.17,289.28,298.93,301.88,293.15,293.15,283.15,30253.14,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9996.56,0.0,861.2,2275.33,0.0,2182.13,0.76,1.0,0.0,3.0,1.0,0.0
18011400.0,297.64,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.75,297.53,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.79,297.0,297.15,293.15,0.0,0.0,290.84,0.99,0.8,0.56,296.99,297.15,293.15,0.0,0.0,290.84,0.99,0.82,0.78,297.16,297.15,293.15,0.0,0.0,290.84,0.77,0.37,1.71,290.84,291.15,298.19,295.98,297.61,297.44,290.84,1.0,1.0,0.26,0.26,0.74,0.26,5.52,1.19,4.33,-0.05,0.67,0.67,0.0,368.18,410.0,52781.38,0.0,13144.68,1.0,284.19,289.44,298.95,301.79,293.15,293.15,283.15,27281.03,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9757.99,0.0,718.01,2275.33,0.0,2061.63,0.71,1.0,0.0,3.0,1.0,0.0
18011700.0,297.65,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.76,297.56,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.8,297.05,297.15,293.15,0.0,0.0,290.99,0.98,0.78,0.55,297.04,297.15,293.15,0.0,0.0,290.99,0.99,0.8,0.76,297.18,297.15,293.15,0.0,0.0,290.99,0.77,0.38,1.73,290.99,291.15,298.19,295.98,297.63,297.46,291.0,1.0,1.0,0.29,0.29,0.71,0.29,5.51,1.29,4.22,0.06,0.67,0.67,0.0,370.16,410.0,51191.63,0.0,13136.26,1.0,284.21,289.59,298.96,301.71,293.15,293.15,283.15,23978.02,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9569.77,0.0,602.79,2275.33,0.0,1967.15,0.67,1.0,0.0,3.0,1.0,0.0
18012000.0,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.77,0.54,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.79,0.75,297.19,297.15,293.15,0.0,0.0,291.14,0.78,0.39,1.76,291.14,291.15,298.18,295.97,297.66,297.48,291.14,1.0,1.0,0.31,0.31,0.69,0.31,5.52,1.4,4.12,0.16,0.69,0.69,0.0,368.46,410.0,50476.81,0.0,13145.96,1.0,284.23,289.73,298.96,301.67,293.15,293.15,283.15,21057.21,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9479.01,0.0,529.32,2275.33,0.0,1914.5,0.65,1.0,0.0,3.0,1.0,0.0
18012300.0,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.74,297.65,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.28,0.98,0.77,0.54,297.13,297.15,293.15,0.0,0.0,291.28,0.99,0.78,0.74,297.2,297.15,293.15,0.0,0.0,291.28,0.79,0.4,1.8,291.28,291.15,298.16,295.95,297.69,297.51,291.28,1.0,1.0,0.33,0.33,0.67,0.33,5.53,1.51,4.02,0.27,0.7,0.7,0.0,364.02,410.0,50171.67,0.0,13169.0,1.0,284.25,289.84,298.95,301.64,293.15,293.15,283.15,18408.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9430.79,0.0,476.79,2275.33,0.0,1890.51,0.63,1.0,0.0,3.0,1.0,0.0
18012600.0,297.72,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.73,297.69,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,291.33,0.99,0.77,0.54,297.15,297.15,293.15,0.0,0.0,291.33,0.99,0.78,0.74,297.2,297.15,293.15,0.0,0.0,291.33,0.8,0.41,1.84,291.33,291.15,298.14,295.93,297.71,297.53,291.33,1.0,1.0,0.35,0.35,0.65,0.35,5.54,1.62,3.93,0.37,0.72,0.72,0.0,358.64,410.0,51005.82,0.0,13196.31,1.0,284.26,289.88,298.94,301.67,293.15,293.15,283.15,17641.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9509.72,0.0,482.85,2275.33,0.0,1920.69,0.63,1.0,0.0,3.0,1.0,0.0
18012900.0,297.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.71,297.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,291.35,0.99,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.35,1.0,0.78,0.74,297.19,297.15,293.15,0.0,0.0,291.35,0.81,0.41,1.87,291.35,291.15,298.12,295.91,297.72,297.54,291.35,1.0,1.0,0.37,0.37,0.63,0.37,5.56,1.72,3.84,0.47,0.73,0.73,0.0,354.02,410.0,52125.6,0.0,13219.55,1.0,284.27,289.88,298.92,301.71,293.15,293.15,283.15,17438.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9618.11,0.0,506.21,2275.33,0.0,1980.97,0.64,1.0,0.0,3.0,1.0,0.0
18013200.0,297.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.71,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.35,1.0,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.35,1.0,0.79,0.74,297.18,297.15,293.15,0.0,0.0,291.35,0.81,0.42,1.9,291.35,291.15,298.1,295.89,297.73,297.55,291.35,1.0,1.0,0.38,0.38,0.62,0.38,5.56,1.82,3.75,0.57,0.74,0.74,0.0,350.89,410.0,53263.14,0.0,13235.28,1.0,284.27,289.86,298.91,301.75,293.15,293.15,283.15,17390.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9730.58,0.0,534.52,2275.33,0.0,2044.13,0.65,1.0,0.0,3.0,1.0,0.0
18013500.0,297.71,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.7,297.77,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.35,1.0,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.35,1.0,0.79,0.74,297.17,297.15,293.15,0.0,0.0,291.35,0.82,0.42,1.91,291.35,291.15,298.09,295.89,297.74,297.55,291.35,1.0,1.0,0.4,0.4,0.6,0.4,5.57,1.91,3.66,0.66,0.75,0.75,0.0,349.35,410.0,54354.63,0.0,13242.99,1.0,284.27,289.85,298.9,301.79,293.15,293.15,283.15,17394.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9842.03,0.0,564.33,2275.33,0.0,2102.52,0.67,1.0,0.0,3.0,1.0,0.0
18013800.0,297.69,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.7,297.78,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.35,1.0,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.35,1.0,0.79,0.74,297.16,297.15,293.15,0.0,0.0,291.35,0.82,0.42,1.92,291.35,291.15,298.1,295.89,297.75,297.55,291.35,1.0,1.0,0.41,0.41,0.59,0.41,5.57,1.99,3.58,0.74,0.76,0.76,0.0,348.65,410.0,55400.27,0.0,13246.61,1.0,284.27,289.83,298.9,301.85,293.15,293.15,283.15,17409.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9953.44,0.0,594.58,2275.33,0.0,2154.14,0.68,1.0,0.0,3.0,1.0,0.0
18014100.0,297.68,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.7,297.79,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.34,1.0,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.34,1.0,0.79,0.74,297.15,297.15,293.15,0.0,0.0,291.34,0.82,0.42,1.92,291.34,291.15,298.11,295.91,297.76,297.55,291.34,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.07,3.5,0.82,0.77,0.77,0.0,348.5,410.0,56419.03,0.0,13247.49,1.0,284.27,289.81,298.92,301.91,293.15,293.15,283.15,17422.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10067.77,0.0,625.16,2275.33,0.0,2198.75,0.69,1.0,0.0,3.0,1.0,0.0
18014400.0,297.67,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.7,297.8,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.34,1.0,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.34,1.0,0.79,0.74,297.15,297.15,293.15,0.0,0.0,291.34,0.82,0.42,1.92,291.34,291.15,298.15,295.94,297.78,297.55,291.34,1.0,1.0,0.43,0.43,0.57,0.43,5.57,2.14,3.43,0.89,0.78,0.78,0.0,348.74,410.0,57439.41,0.0,13246.47,1.0,284.27,289.8,298.95,301.99,293.15,293.15,283.15,17425.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10189.1,0.0,656.43,2275.33,0.0,2236.59,0.7,1.0,0.0,3.0,1.0,0.0
18014700.0,297.64,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.7,297.8,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.34,1.0,0.77,0.54,297.15,297.15,293.15,0.0,0.0,291.34,1.0,0.79,0.74,297.14,297.15,293.15,0.0,0.0,291.34,0.82,0.42,1.91,291.34,291.15,298.2,295.98,297.8,297.54,291.34,1.0,1.0,0.44,0.44,0.56,0.44,5.57,2.21,3.36,0.96,0.78,0.78,0.0,349.93,410.0,58428.9,0.0,13240.79,1.0,284.27,289.79,298.99,302.09,293.15,293.15,283.15,17437.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10313.14,0.0,688.31,2275.33,0.0,2272.03,0.71,1.0,0.0,3.0,1.0,0.0
18015000.0,297.62,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.71,297.8,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.34,0.99,0.77,0.54,297.13,297.15,293.15,0.0,0.0,291.34,1.0,0.79,0.74,297.13,297.15,293.15,0.0,0.0,291.34,0.81,0.42,1.9,291.34,291.15,298.24,296.03,297.82,297.53,291.34,1.0,1.0,0.45,0.45,0.55,0.45,5.56,2.27,3.3,1.02,0.79,0.79,0.0,351.41,410.0,59490.88,0.0,13233.65,1.0,284.28,289.79,299.04,302.19,293.15,293.15,283.15,17452.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10445.17,0.0,720.39,2275.33,0.0,2309.28,0.73,1.0,0.0,3.0,1.0,0.0
18015300.0,297.6,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.71,297.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.33,0.99,0.77,0.54,297.13,297.15,293.15,0.0,0.0,291.33,1.0,0.79,0.74,297.13,297.15,293.15,0.0,0.0,291.33,0.81,0.41,1.88,291.33,291.15,298.29,296.08,297.85,297.52,291.33,1.0,1.0,0.46,0.46,0.54,0.46,5.56,2.32,3.24,1.07,0.8,0.8,0.0,353.31,410.0,60523.39,0.0,13224.47,1.0,284.28,289.79,299.08,302.29,293.15,293.15,283.15,17470.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10575.95,0.0,752.4,2275.33,0.0,2345.92,0.74,1.0,0.0,3.0,1.0,0.0
18015600.0,297.59,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.33,0.99,0.76,0.53,297.13,297.15,293.15,0.0,0.0,291.33,1.0,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.33,0.81,0.41,1.87,291.33,291.15,298.35,296.13,297.87,297.52,291.33,1.0,1.0,0.47,0.47,0.53,0.47,5.55,2.37,3.18,1.12,0.81,0.81,0.0,355.71,410.0,61506.82,0.0,13212.72,1.0,284.28,289.78,299.13,302.38,293.15,293.15,283.15,17490.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10703.32,0.0,784.07,2275.33,0.0,2379.29,0.75,1.0,0.0,3.0,1.0,0.0
18015900.0,297.57,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.33,0.99,0.76,0.53,297.13,297.15,293.15,0.0,0.0,291.33,0.99,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.33,0.8,0.41,1.85,291.33,291.15,298.4,296.17,297.9,297.51,291.33,1.0,1.0,0.47,0.47,0.53,0.47,5.55,2.42,3.13,1.17,0.82,0.82,0.0,357.96,410.0,62453.0,0.0,13201.66,1.0,284.28,289.78,299.18,302.48,293.15,293.15,283.15,17508.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10828.34,0.0,815.47,2275.33,0.0,2409.75,0.76,1.0,0.0,3.0,1.0,0.0
18016200.0,297.55,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.32,0.98,0.76,0.53,297.13,297.15,293.15,0.0,0.0,291.32,0.99,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.32,0.8,0.41,1.84,291.32,291.15,298.45,296.22,297.93,297.51,291.32,1.0,1.0,0.48,0.48,0.52,0.48,5.54,2.46,3.08,1.21,0.83,0.83,0.0,360.03,410.0,63364.64,0.0,13191.48,1.0,284.29,289.78,299.23,302.58,293.15,293.15,283.15,17525.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10951.08,0.0,846.58,2275.33,0.0,2437.66,0.77,1.0,0.0,3.0,1.0,0.0
18016500.0,297.53,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,291.32,0.98,0.77,0.54,297.13,297.15,293.15,0.0,0.0,291.32,0.99,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.32,0.79,0.4,1.83,291.32,291.15,298.5,296.27,297.95,297.5,291.32,1.0,1.0,0.49,0.49,0.51,0.49,5.54,2.49,3.04,1.25,0.84,0.84,0.0,361.88,410.0,64243.9,0.0,13182.35,1.0,284.29,289.78,299.28,302.67,293.15,293.15,283.15,17541.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.8,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11071.52,0.0,877.39,2275.33,0.0,2463.35,0.78,1.0,0.0,3.0,1.0,0.0
18016800.0,297.51,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,291.32,0.98,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.32,0.98,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.32,0.79,0.4,1.82,291.32,291.15,298.55,296.32,297.98,297.5,291.32,1.0,1.0,0.49,0.49,0.51,0.49,5.53,2.53,3.0,1.29,0.84,0.84,0.0,363.52,410.0,65091.55,0.0,13174.21,1.0,284.29,289.78,299.33,302.77,293.15,293.15,283.15,17556.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11189.52,0.0,907.88,2275.33,0.0,2487.04,0.79,1.0,0.0,3.0,1.0,0.0
18017100.0,297.5,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,291.32,0.98,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.32,0.98,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.32,0.79,0.4,1.8,291.32,291.15,298.61,296.37,298.01,297.5,291.32,1.0,1.0,0.5,0.5,0.5,0.5,5.53,2.56,2.97,1.32,0.85,0.85,0.0,364.96,410.0,65908.81,0.0,13167.04,1.0,284.29,289.78,299.38,302.86,293.15,293.15,283.15,17571.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11304.97,0.0,938.02,2275.33,0.0,2509.0,0.8,1.0,0.0,3.0,1.0,0.0
18017400.0,297.49,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,291.31,0.98,0.78,0.55,297.14,297.15,293.15,0.0,0.0,291.31,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.31,0.78,0.39,1.79,291.31,291.15,298.66,296.42,298.04,297.49,291.31,1.0,1.0,0.5,0.5,0.5,0.5,5.53,2.59,2.94,1.35,0.86,0.86,0.0,366.2,410.0,66695.37,0.0,13160.86,1.0,284.29,289.78,299.42,302.94,293.15,293.15,283.15,17585.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11417.58,0.0,967.76,2275.33,0.0,2529.39,0.8,1.0,0.0,3.0,1.0,0.0
18017700.0,297.47,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,291.31,0.99,0.79,0.55,297.14,297.15,293.15,0.0,0.0,291.31,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.31,0.78,0.39,1.78,291.31,291.15,298.7,296.47,298.07,297.49,291.31,1.0,1.0,0.5,0.5,0.5,0.5,5.52,2.61,2.91,1.37,0.87,0.87,0.0,367.28,410.0,67450.77,0.0,13155.48,1.0,284.3,289.78,299.47,303.03,293.15,293.15,283.15,17600.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11527.08,0.0,997.06,2275.33,0.0,2548.42,0.81,1.0,0.0,3.0,1.0,0.0
18018000.0,297.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,291.31,0.99,0.79,0.55,297.14,297.15,293.15,0.0,0.0,291.31,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.31,0.78,0.39,1.77,291.31,291.15,298.75,296.51,298.09,297.49,291.31,1.0,1.0,0.51,0.51,0.49,0.51,5.52,2.64,2.88,1.4,0.88,0.88,0.0,368.21,410.0,68172.98,0.0,13150.84,1.0,284.3,289.77,299.51,303.11,293.15,293.15,283.15,17616.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11632.96,0.0,1025.79,2275.33,0.0,2566.15,0.82,1.0,0.0,3.0,1.0,0.0
18018300.0,297.47,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.75,297.83,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.31,0.99,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.31,0.98,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.31,0.78,0.39,1.78,291.31,291.15,298.79,296.55,298.13,297.51,291.31,1.0,1.0,0.51,0.51,0.49,0.51,5.53,2.66,2.86,1.42,0.89,0.89,0.0,366.67,410.0,68944.27,0.0,13158.54,1.0,284.3,289.78,299.56,303.19,293.15,293.15,283.15,17613.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11744.45,0.0,1054.99,2275.33,0.0,2583.89,0.83,1.0,0.0,3.0,1.0,0.0
18018600.0,297.47,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.74,297.85,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.78,297.22,297.15,293.15,0.0,0.0,291.32,1.0,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.32,0.98,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.32,0.78,0.39,1.78,291.32,291.15,298.83,296.6,298.15,297.51,291.32,1.0,1.0,0.51,0.51,0.49,0.51,5.53,2.68,2.85,1.44,0.89,0.89,0.0,364.55,410.0,69699.95,0.0,13169.13,1.0,284.3,289.78,299.6,303.28,293.15,293.15,283.15,17616.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11855.85,0.0,1084.67,2275.33,0.0,2600.97,0.84,1.0,0.0,3.0,1.0,0.0
18018900.0,297.47,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.78,297.22,297.15,293.15,0.0,0.0,291.3,1.0,0.83,0.57,297.16,297.15,293.15,0.0,0.0,291.3,0.98,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.3,0.79,0.39,1.79,291.3,291.15,298.86,296.64,298.18,297.52,291.3,1.0,1.0,0.51,0.51,0.49,0.51,5.53,2.7,2.83,1.46,0.9,0.9,0.0,363.15,410.0,70717.67,0.0,13176.11,1.0,284.3,289.77,299.65,303.37,293.15,293.15,283.15,17917.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12009.8,0.0,1137.42,2275.33,0.0,2619.02,0.85,1.0,0.0,3.0,1.0,0.0
18019200.0,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.22,297.15,293.15,0.0,0.0,291.21,1.0,0.84,0.57,297.14,297.15,293.15,0.0,0.0,291.21,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.39,1.79,291.21,291.15,298.89,296.69,298.19,297.51,291.21,1.0,1.0,0.52,0.52,0.48,0.52,5.53,2.72,2.81,1.48,0.9,0.9,0.0,363.32,410.0,72753.87,0.0,13175.27,1.0,284.29,289.69,299.7,303.53,293.15,293.15,283.15,19593.32,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12316.93,0.0,1287.94,2275.33,0.0,2672.35,0.89,1.0,0.0,3.0,1.0,0.0
18019500.0,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.23,297.15,293.15,0.0,0.0,291.22,1.0,0.86,0.58,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.78,291.22,291.15,298.92,296.73,298.2,297.5,291.22,1.0,1.0,0.52,0.52,0.48,0.52,5.53,2.73,2.8,1.49,0.9,0.9,0.0,364.42,410.0,73084.34,0.0,13169.76,1.0,284.29,289.7,299.73,303.59,293.15,293.15,283.15,19528.67,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12368.33,0.0,1297.29,2275.33,0.0,2692.14,0.89,1.0,0.0,3.0,1.0,0.0
18019800.0,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,291.15,1.0,0.87,0.58,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.39,1.76,291.15,291.15,298.95,296.78,298.22,297.49,291.15,1.0,1.0,0.52,0.52,0.48,0.52,5.53,2.75,2.78,1.5,0.9,0.9,0.0,365.88,410.0,74637.48,0.0,13162.51,1.0,284.28,289.64,299.79,303.72,293.15,293.15,283.15,20967.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12615.29,0.0,1424.33,2275.33,0.0,2722.24,0.92,1.0,0.0,3.0,1.0,0.0
18020100.0,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.25,297.15,293.15,0.0,0.0,291.2,1.0,0.89,0.58,297.14,297.15,293.15,0.0,0.0,291.2,0.97,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.2,0.78,0.38,1.75,291.2,291.15,298.98,296.82,298.23,297.49,291.2,1.0,1.0,0.52,0.52,0.48,0.52,5.52,2.76,2.77,1.52,0.9,0.9,0.0,367.64,410.0,74200.44,0.0,13153.67,1.0,284.29,289.68,299.82,303.74,293.15,293.15,283.15,20155.51,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12547.84,0.0,1363.39,2275.33,0.0,2724.83,0.9,1.0,0.0,3.0,1.0,0.0
18020400.0,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.2,1.0,0.91,0.59,297.14,297.15,293.15,0.0,0.0,291.2,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.38,1.74,291.2,291.15,299.01,296.87,298.25,297.49,291.2,1.0,1.0,0.52,0.52,0.48,0.52,5.52,2.77,2.75,1.53,0.91,0.91,0.0,368.72,410.0,74926.83,0.0,13148.25,1.0,284.29,289.68,299.87,303.82,293.15,293.15,283.15,20463.88,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12674.64,0.0,1407.9,2275.33,0.0,2715.87,0.91,1.0,0.0,3.0,1.0,0.0
18020700.0,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.13,1.0,0.93,0.59,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.38,1.73,291.13,291.15,299.04,296.91,298.27,297.48,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.52,2.78,2.74,1.54,0.9,0.9,0.0,370.15,410.0,76361.02,0.0,13141.06,1.0,284.28,289.62,299.92,303.95,293.15,293.15,283.15,21939.58,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12905.8,0.0,1534.36,2275.33,0.0,2753.61,0.94,1.0,0.0,3.0,1.0,0.0
18021000.0,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.3,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.59,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.72,291.15,291.15,299.07,296.95,298.28,297.48,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.51,2.78,2.73,1.54,0.9,0.9,0.0,371.77,410.0,76587.69,0.0,13132.93,1.0,284.29,289.64,299.95,303.99,293.15,293.15,283.15,21935.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12948.32,0.0,1539.11,2275.33,0.0,2755.53,0.94,1.0,0.0,3.0,1.0,0.0
18021300.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.31,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.7,291.16,291.15,299.11,296.99,298.3,297.48,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.51,2.79,2.72,1.55,0.9,0.9,0.0,373.32,410.0,76830.41,0.0,13125.12,1.0,284.29,289.64,299.99,304.05,293.15,293.15,283.15,22021.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12991.54,0.0,1546.76,2275.33,0.0,2762.39,0.94,1.0,0.0,3.0,1.0,0.0
18021600.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.7,291.14,291.15,299.15,297.03,298.33,297.48,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.51,2.8,2.71,1.56,0.9,0.9,0.0,374.45,410.0,77588.11,0.0,13119.38,1.0,284.29,289.63,300.03,304.12,293.15,293.15,283.15,22605.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13125.56,0.0,1606.23,2275.33,0.0,2760.76,0.95,1.0,0.0,3.0,1.0,0.0
18021900.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.69,291.16,291.15,299.23,297.08,298.37,297.48,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.5,2.81,2.7,1.57,0.9,0.9,0.0,375.51,410.0,77847.05,0.0,13114.04,1.0,284.29,289.64,300.07,304.18,293.15,293.15,283.15,22584.52,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13172.47,0.0,1609.91,2275.33,0.0,2761.84,0.95,1.0,0.0,3.0,1.0,0.0
18022200.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.68,291.14,291.15,299.36,297.14,298.44,297.48,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.5,2.81,2.69,1.57,0.9,0.9,0.0,376.38,410.0,78974.29,0.0,13109.58,1.0,284.29,289.62,300.14,304.3,293.15,293.15,283.15,23486.88,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13373.16,0.0,1701.12,2275.33,0.0,2763.68,0.97,1.0,0.0,3.0,1.0,0.0
18022500.0,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.37,1.67,291.13,291.15,299.54,297.21,298.54,297.48,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.5,2.82,2.68,1.58,0.9,0.9,0.0,377.28,410.0,79982.72,0.0,13105.05,1.0,284.29,289.61,300.22,304.42,293.15,293.15,283.15,24217.8,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13556.74,0.0,1778.2,2275.33,0.0,2769.49,0.99,1.0,0.0,3.0,1.0,0.0
18022800.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.37,1.67,291.18,291.15,299.75,297.29,298.65,297.48,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.5,2.82,2.68,1.58,0.9,0.9,0.0,378.15,410.0,80172.04,0.0,13100.6,1.0,284.29,289.65,300.29,304.52,293.15,293.15,283.15,23846.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13599.21,0.0,1757.35,2275.33,0.0,2768.48,0.98,1.0,0.0,3.0,1.0,0.0
18023100.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.82,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.66,291.17,291.15,299.98,297.37,298.77,297.49,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.5,2.83,2.67,1.59,0.9,0.9,0.0,378.6,410.0,81342.22,0.0,13098.31,1.0,284.29,289.63,300.37,304.66,293.15,293.15,283.15,24643.86,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13815.59,0.0,1849.7,2275.33,0.0,2771.35,1.0,1.0,0.0,3.0,1.0,0.0
18023400.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.82,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.21,0.96,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.75,0.36,1.66,291.21,291.15,300.22,297.44,298.9,297.5,291.21,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.83,2.66,1.59,0.91,0.91,0.0,378.81,410.0,81713.5,0.0,13097.21,1.0,284.3,289.66,300.44,304.75,293.15,293.15,283.15,24346.53,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13893.13,0.0,1848.46,2275.33,0.0,2768.51,1.0,1.0,0.0,3.0,1.0,0.0
18023700.0,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.82,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,291.25,0.96,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.25,0.75,0.36,1.66,291.25,291.15,300.45,297.5,299.03,297.51,291.25,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.84,2.66,1.6,0.92,0.92,0.0,378.57,410.0,82061.11,0.0,13098.44,1.0,284.3,289.68,300.5,304.83,293.15,293.15,283.15,23982.92,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13964.68,0.0,1846.94,2275.33,0.0,2763.88,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,297.25,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.78,297.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.82,297.53,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.28,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.28,0.75,0.36,1.66,291.28,291.15,300.67,297.54,299.15,297.52,291.28,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.84,2.66,1.6,0.93,0.93,0.0,377.99,410.0,82347.27,0.0,13101.42,1.0,284.3,289.7,300.54,304.89,293.15,293.15,283.15,23592.0,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14021.64,0.0,1845.31,2275.33,0.0,2763.39,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.82,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.37,1.67,291.17,291.15,300.86,297.56,299.26,297.53,291.17,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.84,2.65,1.61,0.92,0.92,0.0,377.4,410.0,84688.93,0.0,13104.38,1.0,283.99,289.55,300.59,305.13,293.15,293.15,282.75,23690.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14577.37,0.0,1845.72,2275.33,0.0,2824.28,1.0,1.0,0.0,3.0,1.0,0.0
