time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024600.0,297.17,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.82,297.53,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,290.9,0.96,0.74,0.71,297.12,297.15,293.15,0.0,0.0,290.9,0.75,0.36,1.65,290.9,291.15,301.01,297.55,299.31,297.47,290.9,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.85,2.65,1.61,0.89,0.89,0.0,379.35,410.0,88457.88,0.0,13094.47,1.0,283.4,289.22,300.57,305.29,293.15,293.15,282.15,25378.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15128.82,0.0,1852.77,2275.33,0.0,2952.91,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,297.16,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.83,297.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.03,0.95,0.74,0.7,297.12,297.15,293.15,0.0,0.0,291.03,0.75,0.36,1.63,291.03,291.15,301.11,297.52,299.37,297.48,291.03,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.85,2.64,1.61,0.9,0.9,0.0,382.45,410.0,86031.23,0.0,13078.64,1.0,283.71,289.38,300.54,305.14,293.15,293.15,282.45,24919.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14804.73,0.0,1850.85,2275.33,0.0,2885.04,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,297.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.83,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.21,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.74,0.35,1.62,291.21,291.15,301.15,297.45,299.4,297.49,291.21,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.85,2.64,1.61,0.91,0.91,0.0,384.26,410.0,82343.36,0.0,13069.36,1.0,284.2,289.6,300.43,304.77,293.15,293.15,283.05,24301.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13973.18,0.0,1848.27,2275.33,0.0,2812.68,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,297.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.1,0.95,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.61,291.1,291.15,301.15,297.37,299.4,297.5,291.1,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.85,2.63,1.62,0.9,0.9,0.0,384.65,410.0,83498.27,0.0,13067.36,1.0,283.97,289.47,300.39,304.87,293.15,293.15,282.75,24707.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14323.27,0.0,1849.97,2275.33,0.0,2866.69,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,297.12,297.15,293.15,0.0,0.0,291.05,1.0,0.99,0.8,297.71,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.84,297.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.05,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.05,0.74,0.35,1.61,291.05,291.15,301.15,297.29,299.4,297.49,291.05,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.85,2.63,1.62,0.89,0.89,0.0,385.25,410.0,83382.37,0.0,13064.23,1.0,283.93,289.41,300.31,304.76,293.15,293.15,282.75,25202.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14157.87,0.0,1852.03,2275.33,0.0,2897.79,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.8,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.6,291.1,291.15,301.15,297.22,299.4,297.49,291.1,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.85,2.62,1.62,0.89,0.89,0.0,386.29,410.0,81499.95,0.0,13058.92,1.0,284.14,289.49,300.2,304.48,293.15,293.15,283.05,25231.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13653.38,0.0,1852.15,2275.33,0.0,2875.1,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.8,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.59,291.15,291.15,301.15,297.15,299.41,297.5,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.85,2.62,1.62,0.9,0.9,0.0,386.84,410.0,80263.18,0.0,13056.08,1.0,284.28,289.55,300.15,304.4,293.15,293.15,283.15,24882.7,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13587.36,0.0,1850.7,2275.33,0.0,2843.37,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.8,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.13,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.35,1.59,291.13,291.15,301.15,297.09,299.41,297.5,291.13,1.0,1.0,0.54,0.54,0.46,0.54,5.47,2.86,2.62,1.62,0.9,0.9,0.0,387.19,410.0,79977.64,0.0,13054.27,1.0,284.27,289.53,300.09,304.33,293.15,293.15,283.15,25026.44,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13524.35,0.0,1851.3,2275.33,0.0,2855.07,1.0,1.0,0.0,3.0,1.0,0.0
18027000.0,297.06,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.8,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.11,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.59,291.11,291.15,301.15,297.03,299.41,297.5,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.47,2.86,2.62,1.63,0.89,0.89,0.0,387.89,410.0,79688.28,0.0,13050.65,1.0,284.27,289.51,300.03,304.25,293.15,293.15,283.15,25231.23,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13462.47,0.0,1852.15,2275.33,0.0,2863.15,1.0,1.0,0.0,3.0,1.0,0.0
18027300.0,297.03,297.15,293.15,0.0,0.0,291.09,1.0,0.92,0.8,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.09,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.34,1.58,291.09,291.15,301.15,296.98,299.41,297.5,291.09,1.0,1.0,0.54,0.54,0.46,0.54,5.47,2.86,2.61,1.63,0.89,0.89,0.0,388.95,410.0,79405.27,0.0,13045.15,1.0,284.26,289.49,299.98,304.18,293.15,293.15,283.15,25493.06,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13404.25,0.0,1853.25,2275.33,0.0,2869.05,1.0,1.0,0.0,3.0,1.0,0.0
18027600.0,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.9,0.81,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.73,0.34,1.57,291.12,291.15,301.15,296.93,299.41,297.5,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.47,2.86,2.61,1.63,0.89,0.89,0.0,390.11,410.0,78284.19,0.0,13039.22,1.0,284.27,289.52,299.93,304.08,293.15,293.15,283.15,24452.83,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13207.47,0.0,1745.63,2275.33,0.0,2856.84,0.98,1.0,0.0,3.0,1.0,0.0
18027900.0,297.04,297.15,293.15,0.0,0.0,291.22,0.99,0.88,0.79,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.22,0.94,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.22,0.73,0.34,1.57,291.22,291.15,301.15,296.9,299.42,297.51,291.22,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.86,2.6,1.63,0.9,0.9,0.0,392.53,410.0,76352.08,0.0,13026.57,1.0,284.28,289.61,299.89,303.94,293.15,293.15,283.15,22050.63,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12889.06,0.0,1544.18,2275.33,0.0,2811.78,0.94,1.0,0.0,3.0,1.0,0.0
18028200.0,297.07,297.15,293.15,0.0,0.0,291.22,0.99,0.87,0.78,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.73,0.34,1.57,291.22,291.15,301.15,296.87,299.42,297.52,291.22,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.86,2.6,1.63,0.9,0.9,0.0,393.73,410.0,76313.55,0.0,13020.35,1.0,284.28,289.6,299.87,303.9,293.15,293.15,283.15,21873.3,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12886.0,0.0,1545.59,2275.33,0.0,2788.92,0.94,1.0,0.0,3.0,1.0,0.0
18028500.0,297.06,297.15,293.15,0.0,0.0,291.14,0.98,0.85,0.77,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.93,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.34,1.57,291.14,291.15,301.15,296.85,299.42,297.51,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.86,2.59,1.63,0.9,0.9,0.0,395.88,410.0,77194.84,0.0,13009.11,1.0,284.27,289.54,299.85,303.93,293.15,293.15,283.15,23204.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13020.89,0.0,1655.76,2275.33,0.0,2821.26,0.96,1.0,0.0,3.0,1.0,0.0
18028800.0,297.08,297.15,293.15,0.0,0.0,291.18,0.98,0.84,0.76,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.87,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.18,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.34,1.56,291.18,291.15,301.15,296.83,299.42,297.51,291.18,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.86,2.59,1.63,0.9,0.9,0.0,398.8,410.0,76301.95,0.0,12993.86,1.0,284.28,289.57,299.83,303.87,293.15,293.15,283.15,22194.15,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12871.79,0.0,1567.03,2275.33,0.0,2811.61,0.95,1.0,0.0,3.0,1.0,0.0
18029100.0,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.83,0.75,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.16,0.92,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.72,0.34,1.56,291.16,291.15,301.15,296.84,299.42,297.5,291.16,1.0,1.0,0.54,0.54,0.46,0.54,5.44,2.86,2.58,1.63,0.9,0.9,0.0,401.35,410.0,76626.3,0.0,12980.44,1.0,284.27,289.55,299.84,303.89,293.15,293.15,283.15,22578.48,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12927.96,0.0,1602.2,2275.33,0.0,2804.45,0.95,1.0,0.0,3.0,1.0,0.0
18029400.0,297.1,297.15,293.15,0.0,0.0,291.18,0.96,0.82,0.74,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.34,1.55,291.18,291.15,301.15,296.87,299.42,297.51,291.18,1.0,1.0,0.54,0.54,0.46,0.54,5.43,2.86,2.58,1.63,0.9,0.9,0.0,403.67,410.0,76495.39,0.0,12968.2,1.0,284.28,289.58,299.86,303.9,293.15,293.15,283.15,22140.52,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12915.15,0.0,1574.45,2275.33,0.0,2785.13,0.95,1.0,0.0,3.0,1.0,0.0
18029700.0,297.09,297.15,293.15,0.0,0.0,291.14,0.96,0.81,0.73,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.89,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.34,1.55,291.14,291.15,301.15,296.91,299.42,297.5,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.43,2.86,2.57,1.63,0.9,0.9,0.0,406.34,410.0,77543.16,0.0,12954.06,1.0,284.27,289.54,299.92,304.01,293.15,293.15,283.15,23257.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13094.4,0.0,1673.08,2275.33,0.0,2797.38,0.97,1.0,0.0,3.0,1.0,0.0
18030000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.8,0.72,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.34,1.54,291.16,291.15,301.15,296.97,299.42,297.5,291.16,1.0,1.0,0.54,0.54,0.46,0.54,5.42,2.85,2.56,1.63,0.9,0.9,0.0,409.19,410.0,77728.44,0.0,12938.91,1.0,284.28,289.56,299.97,304.07,293.15,293.15,283.15,23081.71,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13138.28,0.0,1666.52,2275.33,0.0,2785.34,0.97,1.0,0.0,3.0,1.0,0.0
18030300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.79,0.71,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.53,291.14,291.15,301.15,297.04,299.42,297.49,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.41,2.85,2.55,1.63,0.9,0.9,0.0,410.1,410.0,78534.53,0.0,12864.88,1.0,284.28,289.55,300.04,304.18,293.15,293.15,283.15,23748.79,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13289.62,0.0,1730.95,2275.33,0.0,2784.93,0.98,1.0,0.0,3.0,1.0,0.0
18030600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.78,0.71,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.33,1.53,291.15,291.15,301.15,297.12,299.43,297.49,291.15,1.0,1.0,0.55,0.55,0.45,0.55,5.39,2.85,2.54,1.63,0.9,0.9,0.0,410.09,410.0,79026.02,0.0,12766.52,1.0,284.28,289.56,300.11,304.28,293.15,293.15,283.15,23974.55,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13389.61,0.0,1756.71,2275.33,0.0,2778.5,0.98,1.0,0.0,3.0,1.0,0.0
18030900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.78,0.7,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.52,291.14,291.15,301.15,297.19,299.43,297.49,291.14,1.0,0.99,0.55,0.55,0.45,0.55,5.37,2.84,2.53,1.63,0.9,0.9,0.0,410.08,410.0,79740.58,0.0,12680.55,1.0,284.28,289.56,300.19,304.39,293.15,293.15,283.15,24405.42,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13530.61,0.0,1805.68,2275.33,0.0,2772.1,0.99,1.0,0.0,3.0,1.0,0.0
18031200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.77,0.69,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.51,291.14,291.15,301.15,297.27,299.43,297.49,291.14,1.0,0.99,0.55,0.55,0.45,0.55,5.36,2.84,2.52,1.63,0.9,0.9,0.0,410.09,410.0,80374.58,0.0,12586.96,1.0,284.28,289.56,300.27,304.5,293.15,293.15,283.15,24878.88,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13654.0,0.0,1850.68,2275.33,0.0,2775.86,1.0,1.0,0.0,3.0,1.0,0.0
18031500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.69,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.51,291.16,291.15,301.15,297.33,299.44,297.49,291.16,1.0,0.99,0.55,0.55,0.45,0.55,5.34,2.84,2.5,1.63,0.9,0.9,0.0,410.08,410.0,80548.14,0.0,12497.73,1.0,284.28,289.58,300.33,304.58,293.15,293.15,283.15,24691.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13699.34,0.0,1839.88,2275.33,0.0,2769.32,1.0,1.0,0.0,3.0,1.0,0.0
18031800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.68,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,1.5,291.17,291.15,301.15,297.39,299.44,297.49,291.17,1.0,0.99,0.55,0.55,0.45,0.55,5.33,2.84,2.49,1.64,0.9,0.9,0.0,410.07,410.0,80871.9,0.0,12423.05,1.0,284.29,289.6,300.39,304.66,293.15,293.15,283.15,24690.59,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13769.99,0.0,1849.9,2275.33,0.0,2762.74,1.0,1.0,0.0,3.0,1.0,0.0
18032100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.32,1.5,291.18,291.15,301.15,297.43,299.44,297.48,291.18,1.0,0.99,0.55,0.55,0.45,0.55,5.32,2.83,2.48,1.64,0.9,0.9,0.0,410.06,410.0,81061.12,0.0,12359.13,1.0,284.29,289.61,300.43,304.71,293.15,293.15,283.15,24566.93,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13813.35,0.0,1849.38,2275.33,0.0,2759.41,1.0,1.0,0.0,3.0,1.0,0.0
18032400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.92,0.74,0.67,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.32,1.49,291.18,291.15,301.15,297.45,299.44,297.48,291.18,1.0,0.99,0.55,0.55,0.45,0.55,5.31,2.83,2.47,1.64,0.91,0.91,0.0,410.06,410.0,81168.74,0.0,12301.04,1.0,284.29,289.62,300.45,304.75,293.15,293.15,283.15,24455.2,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13838.32,0.0,1848.91,2275.33,0.0,2759.82,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.91,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.32,1.49,291.18,291.15,301.15,297.45,299.44,297.47,291.18,1.0,0.98,0.55,0.55,0.45,0.55,5.29,2.83,2.46,1.64,0.91,0.91,0.0,410.08,410.0,81120.63,0.0,12230.78,1.0,284.29,289.61,300.45,304.74,293.15,293.15,283.15,24404.04,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13831.89,0.0,1848.7,2275.33,0.0,2767.93,1.0,1.0,0.0,3.0,1.0,0.0
18033000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.91,0.73,0.66,297.34,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.92,297.77,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,290.99,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.0,0.7,0.32,1.47,290.99,291.15,301.15,297.41,299.43,297.44,290.99,1.0,0.98,0.55,0.55,0.45,0.55,5.27,2.83,2.44,1.64,0.89,0.89,0.0,410.2,410.0,83188.41,0.0,12104.57,1.0,283.93,289.41,300.43,304.87,293.15,293.15,282.75,25422.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14194.25,0.0,1852.95,2275.33,0.0,2854.81,1.0,1.0,0.0,3.0,1.0,0.0
18033300.0,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.69,0.31,1.45,291.11,291.15,301.15,297.34,299.43,297.43,291.11,1.0,0.98,0.55,0.55,0.45,0.55,5.24,2.82,2.42,1.64,0.9,0.9,0.0,410.17,410.0,80286.0,0.0,11909.83,1.0,284.28,289.56,300.34,304.59,293.15,293.15,283.15,25016.86,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13680.92,0.0,1851.26,2275.33,0.0,2786.87,1.0,1.0,0.0,3.0,1.0,0.0
18033600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.9,0.71,0.64,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.93,297.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.06,0.69,0.31,1.43,291.06,291.15,301.15,297.26,299.43,297.41,291.06,1.0,0.97,0.55,0.55,0.45,0.55,5.2,2.81,2.39,1.64,0.89,0.89,0.0,410.19,410.0,79707.16,0.0,11727.5,1.0,284.27,289.52,300.26,304.5,293.15,293.15,283.15,25456.03,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13577.25,0.0,1853.09,2275.33,0.0,2800.39,1.0,1.0,0.0,3.0,1.0,0.0
18033900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.89,0.7,0.63,297.27,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.7,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.0,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.4,291.0,291.15,301.15,297.17,299.43,297.38,291.0,1.0,0.97,0.56,0.56,0.44,0.56,5.16,2.8,2.36,1.64,0.88,0.88,0.0,410.23,410.0,79004.46,0.0,11515.9,1.0,284.26,289.47,300.17,304.37,293.15,293.15,283.15,26135.23,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13449.7,0.0,1855.93,2275.33,0.0,2810.71,1.0,1.0,0.0,3.0,1.0,0.0
18034200.0,297.08,297.15,293.15,0.0,0.0,290.96,0.88,0.69,0.62,297.23,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,290.96,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,301.15,297.07,299.42,297.36,290.96,1.0,0.96,0.56,0.56,0.44,0.56,5.13,2.79,2.34,1.64,0.86,0.86,0.0,410.09,410.0,78208.9,0.0,11359.68,1.0,284.25,289.44,300.07,304.23,293.15,293.15,283.15,26878.13,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13302.94,0.0,1847.33,2275.33,0.0,2817.22,1.0,1.0,0.0,3.0,1.0,0.0
18034500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.88,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.66,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.02,291.15,301.15,296.98,299.43,297.34,291.02,1.0,0.96,0.56,0.56,0.44,0.56,5.12,2.79,2.32,1.64,0.86,0.86,0.0,410.08,410.0,76145.05,0.0,11275.69,1.0,284.26,289.48,299.97,304.03,293.15,293.15,283.15,25272.91,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.48,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12944.61,0.0,1663.67,2275.33,0.0,2793.45,0.96,1.0,0.0,3.0,1.0,0.0
18034800.0,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.15,296.9,299.43,297.35,291.11,1.0,0.96,0.56,0.56,0.44,0.56,5.11,2.8,2.31,1.65,0.86,0.86,0.0,410.05,410.0,73929.33,0.0,11217.13,1.0,284.27,289.56,299.89,303.82,293.15,293.15,283.15,22915.84,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.34,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12580.65,0.0,1460.14,2275.33,0.0,2739.25,0.92,1.0,0.0,3.0,1.0,0.0
18035100.0,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,301.15,296.84,299.44,297.35,291.23,1.0,0.96,0.56,0.56,0.44,0.56,5.1,2.8,2.3,1.65,0.88,0.88,0.0,410.02,410.0,71618.23,0.0,11188.82,1.0,284.29,289.67,299.82,303.63,293.15,293.15,283.15,20084.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12214.32,0.0,1251.22,2275.33,0.0,2671.99,0.88,1.0,0.0,3.0,1.0,0.0
18035400.0,297.14,297.15,293.15,0.0,0.0,291.29,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.29,0.86,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,301.15,296.8,299.45,297.35,291.29,1.0,0.96,0.56,0.56,0.44,0.56,5.1,2.81,2.29,1.66,0.89,0.89,0.0,410.01,410.0,70610.69,0.0,11180.46,1.0,284.29,289.72,299.79,303.53,293.15,293.15,283.15,18612.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12062.17,0.0,1162.68,2275.33,0.0,2618.09,0.86,1.0,0.0,3.0,1.0,0.0
18035700.0,297.14,297.15,293.15,0.0,0.0,291.3,0.87,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.94,297.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.3,0.86,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,301.15,296.8,299.45,297.34,291.3,1.0,0.96,0.56,0.56,0.44,0.56,5.1,2.81,2.28,1.67,0.9,0.9,0.0,410.02,410.0,70507.43,0.0,11165.73,1.0,284.3,289.73,299.79,303.52,293.15,293.15,283.15,18077.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12047.69,0.0,1145.09,2275.33,0.0,2596.74,0.85,1.0,0.0,3.0,1.0,0.0
18036000.0,297.12,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,301.15,296.83,299.44,297.31,291.25,1.0,0.96,0.56,0.56,0.44,0.56,5.09,2.82,2.27,1.67,0.9,0.9,0.0,410.05,410.0,71747.16,0.0,11129.6,1.0,284.29,289.69,299.84,303.62,293.15,293.15,283.15,18960.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12243.82,0.0,1234.95,2275.33,0.0,2602.2,0.87,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,301.12,296.88,299.41,297.28,291.2,1.0,0.95,0.57,0.57,0.43,0.57,5.08,2.81,2.26,1.67,0.9,0.9,0.0,410.09,410.0,72742.24,0.0,11062.28,1.0,284.29,289.65,299.89,303.72,293.15,293.15,283.15,19747.91,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12407.97,0.0,1311.49,2275.33,0.0,2626.32,0.89,1.0,0.0,3.0,1.0,0.0
18036600.0,297.09,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.94,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,301.03,296.9,299.36,297.25,291.19,1.0,0.95,0.57,0.57,0.43,0.57,5.05,2.81,2.24,1.67,0.9,0.9,0.0,410.15,410.0,72541.3,0.0,10938.68,1.0,284.29,289.65,299.9,303.74,293.15,293.15,283.15,19587.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12378.02,0.0,1296.54,2275.33,0.0,2646.27,0.89,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.57,297.1,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.93,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.59,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,300.9,296.89,299.29,297.24,291.18,1.0,0.95,0.57,0.57,0.43,0.57,5.02,2.8,2.22,1.67,0.9,0.9,0.0,410.17,410.0,72284.2,0.0,10790.37,1.0,284.29,289.65,299.89,303.71,293.15,293.15,283.15,19394.05,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12347.92,0.0,1284.36,2275.33,0.0,2633.42,0.89,1.0,0.0,3.0,1.0,0.0
18037200.0,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.1,0.84,0.6,0.58,297.01,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,300.74,296.86,299.19,297.2,291.1,1.0,0.94,0.57,0.57,0.43,0.57,4.98,2.79,2.19,1.67,0.89,0.89,0.0,410.23,410.0,72420.31,0.0,10591.5,1.0,284.28,289.6,299.87,303.71,293.15,293.15,283.15,20227.87,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12369.09,0.0,1330.41,2275.33,0.0,2658.96,0.9,1.0,0.0,3.0,1.0,0.0
18037500.0,297.08,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.55,297.07,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,300.54,296.82,299.08,297.19,291.13,1.0,0.94,0.57,0.57,0.43,0.57,4.94,2.78,2.16,1.67,0.89,0.89,0.0,410.23,410.0,70809.75,0.0,10372.66,1.0,284.28,289.64,299.81,303.57,293.15,293.15,283.15,19035.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12120.1,0.0,1217.41,2275.33,0.0,2635.03,0.87,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.59,0.54,297.06,297.15,293.15,0.0,0.0,291.12,0.98,0.94,0.9,297.38,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,300.33,296.76,298.96,297.18,291.12,1.0,0.93,0.57,0.57,0.43,0.57,4.89,2.77,2.13,1.67,0.89,0.89,0.0,410.24,410.0,69754.22,0.0,10156.91,1.0,284.28,289.64,299.75,303.46,293.15,293.15,283.15,18546.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11962.24,0.0,1162.41,2275.33,0.0,2609.09,0.86,1.0,0.0,3.0,1.0,0.0
18038100.0,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.57,0.52,297.05,297.15,293.15,0.0,0.0,291.08,0.97,0.93,0.88,297.34,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,300.1,296.68,298.84,297.16,291.08,1.0,0.93,0.58,0.58,0.42,0.58,4.85,2.76,2.09,1.67,0.88,0.88,0.0,410.26,410.0,68842.01,0.0,9929.56,1.0,284.28,289.63,299.68,303.34,293.15,293.15,283.15,18405.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11823.75,0.0,1127.6,2275.33,0.0,2595.11,0.85,1.0,0.0,3.0,1.0,0.0
18038400.0,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.56,0.51,297.04,297.15,293.15,0.0,0.0,291.04,0.96,0.91,0.86,297.3,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.04,0.81,0.55,0.53,296.95,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,299.88,296.61,298.71,297.14,291.04,1.0,0.92,0.58,0.58,0.42,0.58,4.8,2.74,2.05,1.67,0.88,0.88,0.0,410.27,410.0,67895.09,0.0,9688.69,1.0,284.27,289.61,299.6,303.22,293.15,293.15,283.15,18406.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11680.04,0.0,1095.97,2275.33,0.0,2582.57,0.84,1.0,0.0,3.0,1.0,0.0
18038700.0,297.06,297.15,293.15,0.0,0.0,291.0,0.81,0.54,0.5,297.04,297.15,293.15,0.0,0.0,291.0,0.95,0.89,0.84,297.27,297.15,293.15,0.0,0.0,291.0,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.0,0.8,0.53,0.51,296.93,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,299.66,296.53,298.59,297.13,291.0,1.0,0.91,0.58,0.58,0.42,0.58,4.74,2.73,2.01,1.66,0.87,0.87,0.0,410.28,410.0,66870.4,0.0,9438.52,1.0,284.27,289.59,299.52,303.09,293.15,293.15,283.15,18460.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11526.6,0.0,1061.5,2275.33,0.0,2566.26,0.83,1.0,0.0,3.0,1.0,0.0
18039000.0,297.06,297.15,293.15,0.0,0.0,290.97,0.8,0.53,0.48,297.03,297.15,293.15,0.0,0.0,290.97,0.94,0.87,0.82,297.23,297.15,293.15,0.0,0.0,290.97,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.97,0.79,0.52,0.5,296.91,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,299.46,296.45,298.48,297.11,290.97,1.0,0.9,0.59,0.59,0.41,0.59,4.69,2.72,1.97,1.66,0.85,0.85,0.0,410.29,410.0,65782.05,0.0,9185.46,1.0,284.27,289.58,299.45,302.95,293.15,293.15,283.15,18525.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11366.84,0.0,1022.98,2275.33,0.0,2544.19,0.82,1.0,0.0,3.0,1.0,0.0
18039300.0,297.06,297.15,293.15,0.0,0.0,290.95,0.79,0.51,0.47,297.03,297.15,293.15,0.0,0.0,290.95,0.93,0.84,0.81,297.2,297.15,293.15,0.0,0.0,290.95,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.95,0.78,0.5,0.48,296.9,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,299.29,296.38,298.38,297.1,290.95,1.0,0.9,0.59,0.59,0.41,0.59,4.63,2.7,1.93,1.66,0.84,0.84,0.0,410.29,410.0,64668.3,0.0,8935.29,1.0,284.26,289.58,299.38,302.82,293.15,293.15,283.15,18577.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11207.24,0.0,981.25,2275.33,0.0,2515.82,0.81,1.0,0.0,3.0,1.0,0.0
18039600.0,297.07,297.15,293.15,0.0,0.0,290.94,0.78,0.5,0.46,297.03,297.15,293.15,0.0,0.0,290.94,0.92,0.82,0.79,297.16,297.15,293.15,0.0,0.0,290.94,0.98,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.94,0.77,0.48,0.47,296.88,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.39,290.94,291.15,299.15,296.33,298.3,297.09,290.94,1.0,0.89,0.59,0.59,0.41,0.59,4.58,2.69,1.88,1.66,0.83,0.83,0.0,410.28,410.0,63582.55,0.0,8693.02,1.0,284.26,289.58,299.32,302.71,293.15,293.15,283.15,18603.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11055.95,0.0,938.32,2275.33,0.0,2481.49,0.79,1.0,0.0,3.0,1.0,0.0
18039900.0,298.11,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,299.03,296.28,296.79,296.75,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,407.71,72.72,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.49,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.91,296.23,296.79,296.75,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.81,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.79,296.18,296.79,296.75,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.35,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.8,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.68,296.13,296.79,296.75,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.97,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.86,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.56,296.08,296.79,296.75,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,5.85,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.9,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.45,296.04,296.79,296.75,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,5.8,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.35,296.0,296.79,296.75,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,4.9,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.25,295.96,296.79,296.75,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.13,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.95,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.16,295.93,296.79,296.75,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.49,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.08,295.91,296.79,296.75,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,3.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,298.01,295.89,296.79,296.75,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.52,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.95,295.88,296.79,296.75,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.22,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.9,295.88,296.79,296.75,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.81,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.85,295.88,296.79,296.75,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.54,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.8,295.89,296.79,296.75,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.31,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,298.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.76,295.89,296.79,296.75,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.11,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,298.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.71,295.89,296.79,296.75,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.95,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.67,295.9,296.79,296.75,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.81,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.63,295.9,296.79,296.75,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.69,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.59,295.91,296.79,296.75,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.59,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.55,295.92,296.79,296.75,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.51,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.52,295.92,296.79,296.75,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.44,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.48,295.93,296.79,296.75,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.38,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.45,295.93,296.79,296.75,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.33,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.42,295.93,296.79,296.75,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.28,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.69,303.15,297.39,295.93,296.79,296.75,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.24,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
