time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600.0,298.75,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.14,294.14,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.75,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.13,294.13,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.76,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.1,294.1,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.77,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.08,294.08,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.78,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.05,294.05,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.02,294.02,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.8,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.01,294.01,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.82,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.0,294.0,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.01,294.01,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.86,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.03,294.03,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.88,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.08,294.08,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.25,294.23,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.37,294.29,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.01,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.51,294.35,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.05,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.67,294.4,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,294.84,294.44,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,293.63,303.15,295.02,294.48,296.8,296.76,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.44,297.15,293.15,0.0,0.0,294.91,0.91,0.64,0.56,298.32,297.15,293.15,0.0,0.0,294.91,0.89,0.61,0.57,298.39,297.15,293.15,0.0,0.0,294.91,0.9,0.63,0.43,298.15,297.15,293.15,0.0,0.0,294.91,0.88,0.58,0.53,298.08,297.15,293.15,0.0,0.0,294.91,0.87,0.57,2.51,294.91,291.15,295.22,294.52,295.21,298.31,294.92,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.27,0.0,0.0,0.0,368.25,397.72,1429.4,0.0,13230.49,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.21,297.15,293.15,0.0,0.0,295.35,1.0,0.83,0.53,298.04,297.15,293.15,0.0,0.0,295.35,1.0,0.77,0.56,298.1,297.15,293.15,0.0,0.0,295.35,1.0,0.8,0.41,297.85,297.15,293.15,0.0,0.0,295.35,1.0,0.7,0.56,297.69,297.15,293.15,0.0,0.0,295.35,1.0,0.66,2.66,295.35,291.15,295.41,294.56,295.41,298.04,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,281.83,0.0,13466.02,0.0,284.26,289.58,299.55,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,297.99,297.15,293.15,0.0,0.0,292.7,1.0,0.99,0.53,297.83,297.15,293.15,0.0,0.0,292.7,1.0,0.9,0.56,297.87,297.15,293.15,0.0,0.0,292.7,1.0,0.94,0.41,297.64,297.15,293.15,0.0,0.0,292.7,1.0,0.79,0.56,297.45,297.15,293.15,0.0,0.0,292.7,1.0,0.73,2.66,292.7,291.15,295.6,294.61,295.6,297.83,292.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.61,410.0,39304.43,0.0,13466.03,0.0,284.48,291.25,300.5,303.04,293.15,293.15,283.15,6044.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.43,1.76,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8783.39,0.0,126.64,2275.56,0.0,797.32,0.41,1.0,0.0,3.0,1.0,0.0
18082200.0,297.55,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.53,297.41,297.15,293.15,0.0,0.0,292.07,1.0,0.94,0.56,297.43,297.15,293.15,0.0,0.0,292.07,1.0,0.99,0.41,297.21,297.15,293.15,0.0,0.0,292.07,1.0,0.81,0.56,296.99,297.15,293.15,0.0,0.0,292.07,1.0,0.7,2.66,292.06,291.15,295.79,294.66,295.79,297.4,292.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.61,410.0,51551.8,0.0,13466.02,0.0,284.37,290.61,297.77,300.53,293.15,293.15,283.15,12253.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.98,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9134.15,0.0,344.96,2275.33,0.0,2227.08,0.57,1.0,0.0,3.0,1.0,0.0
18082500.0,297.41,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.82,1.0,0.96,0.56,297.26,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,297.03,297.15,293.15,0.0,0.0,291.82,1.0,0.79,0.56,296.79,297.15,293.15,0.0,0.0,291.82,1.0,0.64,2.66,291.82,291.15,295.98,294.72,295.98,297.25,291.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,57194.8,0.0,13466.02,0.0,284.34,290.38,297.78,300.77,293.15,293.15,283.15,15057.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.27,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9686.6,0.0,505.22,2275.33,0.0,2457.51,0.64,1.0,0.0,3.0,1.0,0.0
18082800.0,297.35,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.55,297.15,297.15,293.15,0.0,0.0,291.71,1.0,0.96,0.58,297.17,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.43,296.95,297.15,293.15,0.0,0.0,291.71,1.0,0.75,0.58,296.71,297.15,293.15,0.0,0.0,291.71,0.98,0.56,2.57,291.71,291.15,296.15,294.8,296.15,297.17,291.71,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.79,0.79,0.0,303.96,410.0,60683.27,0.0,13440.88,0.0,284.33,290.27,297.84,301.01,293.15,293.15,283.15,16116.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.44,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10068.84,0.0,616.42,2275.33,0.0,2652.85,0.69,1.0,0.0,3.0,1.0,0.0
18083100.0,297.26,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.63,297.04,297.15,293.15,0.0,0.0,291.64,1.0,0.94,0.66,297.07,297.15,293.15,0.0,0.0,291.64,1.0,0.99,0.49,296.84,297.15,293.15,0.0,0.0,291.64,1.0,0.7,0.66,296.73,297.15,293.15,0.0,0.0,291.64,0.89,0.49,2.24,291.64,291.15,296.32,294.89,296.32,297.07,291.64,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.81,0.81,0.0,325.96,410.0,63222.25,0.0,13343.44,1.0,284.33,290.21,297.92,301.22,293.15,293.15,283.15,16586.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10369.21,0.0,703.17,2275.33,0.0,2770.5,0.72,1.0,0.0,3.0,1.0,0.0
18083400.0,297.18,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.72,296.92,297.15,293.15,0.0,0.0,291.58,1.0,0.9,0.76,296.96,297.15,293.15,0.0,0.0,291.58,1.0,0.95,0.56,296.81,297.15,293.15,0.0,0.0,291.58,0.93,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.58,0.82,0.43,1.96,291.58,291.15,296.48,294.99,296.48,296.98,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.29,0.82,0.82,0.0,357.75,410.0,65255.47,0.0,13186.97,1.0,284.33,290.16,298.0,301.41,293.15,293.15,283.15,16851.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10627.7,0.0,777.77,2275.33,0.0,2849.73,0.75,1.0,0.0,3.0,1.0,0.0
18083700.0,297.09,297.15,293.15,0.0,0.0,291.54,1.0,0.99,0.81,296.81,297.15,293.15,0.0,0.0,291.54,0.99,0.84,0.81,296.83,297.15,293.15,0.0,0.0,291.54,1.0,0.9,0.63,296.86,297.15,293.15,0.0,0.0,291.54,0.87,0.59,0.56,296.86,297.15,293.15,0.0,0.0,291.54,0.75,0.37,1.73,291.54,291.15,296.65,295.09,296.65,296.92,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.22,0.84,0.84,0.0,392.48,410.0,66978.79,0.0,13012.73,1.0,284.33,290.12,298.1,301.6,293.15,293.15,283.15,17021.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10860.34,0.0,844.47,2275.33,0.0,2905.94,0.77,1.0,0.0,3.0,1.0,0.0
18084000.0,296.98,297.15,293.15,0.0,0.0,291.39,0.99,0.96,0.87,296.8,297.15,293.15,0.0,0.0,291.39,0.93,0.78,0.75,296.78,297.15,293.15,0.0,0.0,291.39,0.95,0.83,0.59,296.89,297.15,293.15,0.0,0.0,291.39,0.82,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.39,0.7,0.33,1.54,291.39,291.15,296.82,295.19,296.82,296.92,291.39,1.0,0.96,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.98,0.84,0.84,0.0,412.26,410.0,67282.81,0.0,11404.63,1.0,284.31,290.03,298.18,301.72,293.15,293.15,283.15,17526.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10953.07,0.0,892.47,2275.33,0.0,2923.38,0.78,1.0,0.0,3.0,1.0,0.0
18084300.0,296.98,297.15,293.15,0.0,0.0,291.23,0.97,0.93,0.84,296.83,297.15,293.15,0.0,0.0,291.23,0.89,0.72,0.7,296.81,297.15,293.15,0.0,0.0,291.23,0.91,0.77,0.55,296.93,297.15,293.15,0.0,0.0,291.23,0.79,0.5,0.49,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,296.98,295.29,296.98,296.95,291.23,1.0,0.92,1.0,1.0,0.0,1.0,4.77,4.77,0.0,3.69,0.83,0.83,0.0,411.27,410.0,66459.22,0.0,9577.18,1.0,284.3,289.94,298.27,301.77,293.15,293.15,283.15,18053.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10908.39,0.0,901.17,2275.33,0.0,2871.55,0.78,1.0,0.0,3.0,1.0,0.0
18084600.0,296.93,297.15,293.15,0.0,0.0,290.61,0.95,0.9,0.82,296.82,297.15,293.15,0.0,0.0,290.61,0.86,0.67,0.65,296.8,297.15,293.15,0.0,0.0,290.61,0.88,0.71,0.51,296.93,297.15,293.15,0.0,0.0,290.61,0.77,0.47,0.45,296.95,297.15,293.15,0.0,0.0,290.61,0.66,0.3,1.39,290.61,291.15,297.15,295.39,297.04,296.94,290.61,1.0,0.89,0.51,0.51,0.49,0.51,4.59,2.2,2.39,1.17,0.76,0.76,0.0,411.09,410.0,57263.18,0.0,8755.13,1.0,284.2,289.35,298.28,301.38,293.15,293.15,283.15,20989.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.65,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10015.34,0.0,813.26,2275.33,0.0,2621.85,0.75,1.0,0.0,3.0,1.0,0.0
18084900.0,296.98,297.15,293.15,0.0,0.0,290.68,0.93,0.87,0.79,296.86,297.15,293.15,0.0,0.0,290.68,0.83,0.62,0.6,296.84,297.15,293.15,0.0,0.0,290.68,0.85,0.66,0.47,296.96,297.15,293.15,0.0,0.0,290.68,0.74,0.43,0.42,296.92,297.15,293.15,0.0,0.0,290.68,0.66,0.3,1.4,290.68,291.15,297.32,295.49,297.12,296.93,290.68,1.0,0.87,0.52,0.52,0.48,0.52,4.41,2.18,2.23,1.19,0.74,0.74,0.0,410.79,410.0,54228.24,0.0,7989.32,1.0,284.21,289.44,298.43,301.33,293.15,293.15,283.15,19838.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.48,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9742.75,0.0,680.21,2275.33,0.0,2261.08,0.71,1.0,0.0,3.0,1.0,0.0
18085200.0,297.06,297.15,293.15,0.0,0.0,290.75,0.92,0.85,0.77,296.93,297.15,293.15,0.0,0.0,290.75,0.81,0.58,0.56,296.92,297.15,293.15,0.0,0.0,290.75,0.83,0.62,0.44,297.02,297.15,293.15,0.0,0.0,290.75,0.73,0.41,0.4,296.92,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.4,290.75,291.15,297.48,295.59,297.23,296.97,290.75,1.0,0.85,0.53,0.53,0.47,0.53,4.28,2.18,2.1,1.22,0.73,0.73,0.0,410.52,410.0,52253.16,0.0,7486.99,1.0,284.21,289.51,298.56,301.35,293.15,293.15,283.15,19265.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9570.01,0.0,599.95,2275.33,0.0,2103.57,0.68,1.0,0.0,3.0,1.0,0.0
18085500.0,297.12,297.15,293.15,0.0,0.0,290.84,0.92,0.84,0.76,297.0,297.15,293.15,0.0,0.0,290.84,0.8,0.55,0.53,296.99,297.15,293.15,0.0,0.0,290.84,0.82,0.59,0.42,297.06,297.15,293.15,0.0,0.0,290.84,0.72,0.39,0.38,296.92,297.15,293.15,0.0,0.0,290.84,0.65,0.3,1.4,290.84,291.15,297.65,295.69,297.36,297.04,290.84,1.0,0.84,0.54,0.54,0.46,0.54,4.2,2.2,1.99,1.26,0.72,0.72,0.0,410.32,410.0,51166.3,0.0,7178.52,1.0,284.22,289.59,298.66,301.4,293.15,293.15,283.15,18824.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9481.6,0.0,549.74,2275.33,0.0,2001.5,0.66,1.0,0.0,3.0,1.0,0.0
18085800.0,297.16,297.15,293.15,0.0,0.0,290.93,0.91,0.84,0.76,297.05,297.15,293.15,0.0,0.0,290.93,0.79,0.53,0.52,297.04,297.15,293.15,0.0,0.0,290.93,0.81,0.57,0.41,297.1,297.15,293.15,0.0,0.0,290.93,0.71,0.38,0.37,296.93,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,297.82,295.78,297.48,297.1,290.93,1.0,0.84,0.55,0.55,0.45,0.55,4.15,2.24,1.92,1.3,0.72,0.72,0.0,410.17,410.0,50757.95,0.0,7003.65,1.0,284.23,289.67,298.76,301.48,293.15,293.15,283.15,18469.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9459.84,0.0,520.65,2275.33,0.0,1942.9,0.65,1.0,0.0,3.0,1.0,0.0
18086100.0,297.19,297.15,293.15,0.0,0.0,291.01,0.92,0.85,0.77,297.09,297.15,293.15,0.0,0.0,291.01,0.78,0.52,0.51,297.08,297.15,293.15,0.0,0.0,291.01,0.8,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.01,0.71,0.38,0.37,296.94,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,297.98,295.86,297.6,297.13,291.01,1.0,0.84,0.56,0.56,0.44,0.56,4.13,2.27,1.86,1.35,0.71,0.71,0.0,410.07,410.0,50821.32,0.0,6920.85,1.0,284.24,289.74,298.86,301.57,293.15,293.15,283.15,18202.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9483.99,0.0,506.68,2275.33,0.0,1917.33,0.64,1.0,0.0,3.0,1.0,0.0
18086400.0,297.22,297.15,293.15,0.0,0.0,291.08,0.92,0.86,0.78,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.08,0.7,0.37,0.37,296.95,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,298.15,295.94,297.72,297.16,291.08,1.0,0.84,0.57,0.57,0.43,0.57,4.13,2.32,1.81,1.39,0.72,0.72,0.0,409.99,410.0,51184.85,0.0,6905.11,1.0,284.25,289.8,298.94,301.67,293.15,293.15,283.15,18007.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9537.24,0.0,503.11,2275.33,0.0,1913.88,0.64,1.0,0.0,3.0,1.0,0.0
18086700.0,297.24,297.15,293.15,0.0,0.0,291.13,0.93,0.88,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.52,0.5,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.13,0.7,0.38,0.37,296.96,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,298.32,296.01,297.83,297.18,291.14,1.0,0.84,0.58,0.58,0.42,0.58,4.14,2.37,1.77,1.44,0.72,0.72,0.0,409.92,410.0,51770.1,0.0,6945.1,1.0,284.26,289.85,299.01,301.77,293.15,293.15,283.15,17856.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9611.55,0.0,507.26,2275.33,0.0,1926.33,0.64,1.0,0.0,3.0,1.0,0.0
18087000.0,297.26,297.15,293.15,0.0,0.0,291.18,0.94,0.9,0.81,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.71,0.38,0.37,296.98,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,298.48,296.07,297.94,297.2,291.18,1.0,0.84,0.59,0.59,0.41,0.59,4.16,2.42,1.75,1.48,0.73,0.73,0.0,409.85,410.0,52536.83,0.0,7036.27,1.0,284.27,289.88,299.07,301.87,293.15,293.15,283.15,17734.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9703.3,0.0,517.73,2275.33,0.0,1950.86,0.65,1.0,0.0,3.0,1.0,0.0
18087300.0,297.27,297.15,293.15,0.0,0.0,291.22,0.95,0.92,0.83,297.18,297.15,293.15,0.0,0.0,291.22,0.78,0.52,0.5,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.54,0.39,297.18,297.15,293.15,0.0,0.0,291.22,0.71,0.39,0.37,296.99,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,298.65,296.12,298.06,297.21,291.22,1.0,0.84,0.59,0.59,0.41,0.59,4.2,2.47,1.73,1.52,0.73,0.73,0.0,409.81,410.0,53441.08,0.0,7167.3,1.0,284.28,289.9,299.13,301.97,293.15,293.15,283.15,17635.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9808.89,0.0,533.45,2275.33,0.0,1984.26,0.65,1.0,0.0,3.0,1.0,0.0
18087600.0,297.28,297.15,293.15,0.0,0.0,291.26,0.96,0.94,0.85,297.19,297.15,293.15,0.0,0.0,291.26,0.79,0.53,0.51,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.26,0.72,0.39,0.38,297.01,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,298.82,296.16,298.17,297.22,291.26,1.0,0.85,0.6,0.6,0.4,0.6,4.24,2.52,1.72,1.56,0.74,0.74,0.0,409.77,410.0,54447.74,0.0,7329.06,1.0,284.28,289.92,299.17,302.07,293.15,293.15,283.15,17558.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9925.51,0.0,553.65,2275.33,0.0,2023.86,0.66,1.0,0.0,3.0,1.0,0.0
18087900.0,297.28,297.15,293.15,0.0,0.0,291.28,0.96,0.97,0.87,297.21,297.15,293.15,0.0,0.0,291.28,0.79,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.28,0.8,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.28,0.72,0.4,0.39,297.02,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,298.98,296.21,298.28,297.23,291.28,1.0,0.86,0.6,0.6,0.4,0.6,4.29,2.57,1.72,1.6,0.75,0.75,0.0,409.75,410.0,55531.57,0.0,7514.84,1.0,284.29,289.93,299.22,302.17,293.15,293.15,283.15,17498.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10051.3,0.0,577.83,2275.33,0.0,2067.6,0.67,1.0,0.0,3.0,1.0,0.0
18088200.0,297.29,297.15,293.15,0.0,0.0,291.31,0.97,0.99,0.89,297.21,297.15,293.15,0.0,0.0,291.31,0.8,0.55,0.53,297.18,297.15,293.15,0.0,0.0,291.31,0.8,0.56,0.4,297.2,297.15,293.15,0.0,0.0,291.31,0.73,0.41,0.4,297.03,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.4,291.31,291.15,299.15,296.25,298.39,297.23,291.31,1.0,0.86,0.6,0.6,0.4,0.6,4.34,2.62,1.72,1.64,0.76,0.76,0.0,409.73,410.0,56668.42,0.0,7718.25,1.0,284.29,289.93,299.26,302.27,293.15,293.15,283.15,17452.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10184.42,0.0,605.39,2275.33,0.0,2113.61,0.68,1.0,0.0,3.0,1.0,0.0
18088500.0,297.29,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.81,0.56,0.54,297.19,297.15,293.15,0.0,0.0,291.32,0.81,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.32,0.74,0.42,0.41,297.04,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,299.32,296.28,298.5,297.24,291.32,1.0,0.87,0.61,0.61,0.39,0.61,4.38,2.66,1.73,1.67,0.77,0.77,0.0,409.85,410.0,57776.82,0.0,7883.56,1.0,284.29,289.93,299.29,302.36,293.15,293.15,283.15,17443.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10317.56,0.0,635.29,2275.33,0.0,2159.38,0.69,1.0,0.0,3.0,1.0,0.0
18088800.0,297.31,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.32,0.81,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.32,0.81,0.57,0.41,297.21,297.15,293.15,0.0,0.0,291.32,0.74,0.43,0.42,297.05,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,299.48,296.32,298.61,297.25,291.32,1.0,0.87,0.61,0.61,0.39,0.61,4.41,2.69,1.72,1.69,0.78,0.78,0.0,409.84,410.0,58819.97,0.0,8007.54,1.0,284.3,289.93,299.33,302.45,293.15,293.15,283.15,17451.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10445.53,0.0,665.48,2275.33,0.0,2199.54,0.71,1.0,0.0,3.0,1.0,0.0
18089100.0,297.34,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.82,0.59,0.57,297.19,297.15,293.15,0.0,0.0,291.33,0.82,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.33,0.75,0.44,0.43,297.06,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,299.65,296.37,298.72,297.26,291.33,1.0,0.87,0.61,0.61,0.39,0.61,4.44,2.72,1.73,1.72,0.79,0.79,0.0,409.84,410.0,59871.48,0.0,8137.66,1.0,284.3,289.92,299.37,302.55,293.15,293.15,283.15,17446.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10577.37,0.0,696.77,2275.33,0.0,2236.95,0.72,1.0,0.0,3.0,1.0,0.0
18089400.0,297.36,297.15,293.15,0.0,0.0,291.34,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.34,0.83,0.6,0.58,297.19,297.15,293.15,0.0,0.0,291.34,0.82,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.34,0.75,0.45,0.44,297.07,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,299.82,296.41,298.83,297.27,291.34,1.0,0.88,0.61,0.61,0.39,0.61,4.48,2.75,1.73,1.74,0.8,0.8,0.0,409.83,410.0,60950.03,0.0,8273.89,1.0,284.3,289.91,299.42,302.65,293.15,293.15,283.15,17434.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.6,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10715.7,0.0,729.72,2275.33,0.0,2272.55,0.73,1.0,0.0,3.0,1.0,0.0
18089700.0,297.38,297.15,293.15,0.0,0.0,291.35,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.35,0.84,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.35,0.83,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.35,0.76,0.46,0.45,297.08,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,299.98,296.47,298.94,297.29,291.35,1.0,0.88,0.61,0.61,0.39,0.61,4.51,2.77,1.74,1.76,0.81,0.81,0.0,409.82,410.0,62068.77,0.0,8416.04,1.0,284.3,289.91,299.47,302.76,293.15,293.15,283.15,17417.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10862.67,0.0,764.66,2275.33,0.0,2306.17,0.74,1.0,0.0,3.0,1.0,0.0
18090000.0,297.41,297.15,293.15,0.0,0.0,291.36,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.36,0.84,0.64,0.61,297.2,297.15,293.15,0.0,0.0,291.36,0.83,0.6,0.43,297.21,297.15,293.15,0.0,0.0,291.36,0.77,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.39,291.36,291.15,300.15,296.53,299.05,297.3,291.36,1.0,0.89,0.61,0.61,0.39,0.61,4.55,2.8,1.75,1.77,0.82,0.82,0.0,409.82,410.0,63247.46,0.0,8564.55,1.0,284.31,289.91,299.54,302.88,293.15,293.15,283.15,17394.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11021.64,0.0,802.1,2275.33,0.0,2338.2,0.75,1.0,0.0,3.0,1.0,0.0
18090300.0,297.42,297.15,293.15,0.0,0.0,291.37,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.37,0.85,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.37,0.83,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.37,0.77,0.48,0.46,297.1,297.15,293.15,0.0,0.0,291.37,0.66,0.3,1.39,291.37,291.15,300.32,296.6,299.16,297.3,291.37,1.0,0.89,0.61,0.61,0.39,0.61,4.58,2.82,1.76,1.79,0.83,0.83,0.0,409.83,410.0,64471.76,0.0,8712.09,1.0,284.31,289.91,299.61,303.01,293.15,293.15,283.15,17374.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11191.59,0.0,842.15,2275.33,0.0,2368.77,0.77,1.0,0.0,3.0,1.0,0.0
18090600.0,297.44,297.15,293.15,0.0,0.0,291.38,0.99,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.38,0.86,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.38,0.84,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.38,0.78,0.49,0.47,297.1,297.15,293.15,0.0,0.0,291.38,0.66,0.3,1.39,291.38,291.15,300.48,296.68,299.27,297.31,291.38,1.0,0.9,0.61,0.61,0.39,0.61,4.61,2.84,1.77,1.8,0.84,0.84,0.0,409.84,410.0,65723.26,0.0,8851.44,1.0,284.31,289.91,299.69,303.16,293.15,293.15,283.15,17361.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11370.16,0.0,884.57,2275.33,0.0,2397.94,0.78,1.0,0.0,3.0,1.0,0.0
18090900.0,297.45,297.15,293.15,0.0,0.0,291.39,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.39,0.86,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.39,0.84,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.39,0.78,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.39,0.66,0.3,1.39,291.39,291.15,300.65,296.77,299.37,297.31,291.39,1.0,0.9,0.61,0.61,0.39,0.61,4.64,2.86,1.78,1.81,0.86,0.86,0.0,409.85,410.0,66996.51,0.0,8982.97,1.0,284.32,289.91,299.77,303.31,293.15,293.15,283.15,17351.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11556.65,0.0,929.13,2275.33,0.0,2424.95,0.79,1.0,0.0,3.0,1.0,0.0
18091200.0,297.46,297.15,293.15,0.0,0.0,291.4,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.4,0.87,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.4,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.4,0.79,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.4,0.67,0.3,1.39,291.4,291.15,300.82,296.86,299.47,297.32,291.4,1.0,0.9,0.61,0.61,0.39,0.61,4.67,2.87,1.8,1.82,0.87,0.87,0.0,409.86,410.0,68290.99,0.0,9107.83,1.0,284.32,289.91,299.86,303.46,293.15,293.15,283.15,17344.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11751.09,0.0,975.76,2275.33,0.0,2449.84,0.81,1.0,0.0,3.0,1.0,0.0
18091500.0,297.47,297.15,293.15,0.0,0.0,291.42,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.42,0.88,0.71,0.67,297.18,297.15,293.15,0.0,0.0,291.42,0.85,0.63,0.45,297.19,297.15,293.15,0.0,0.0,291.42,0.79,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.42,0.67,0.3,1.39,291.42,291.15,300.98,296.96,299.57,297.32,291.42,1.0,0.91,0.61,0.61,0.39,0.61,4.7,2.89,1.81,1.83,0.88,0.88,0.0,409.86,410.0,69604.02,0.0,9228.28,1.0,284.32,289.91,299.96,303.63,293.15,293.15,283.15,17340.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11953.14,0.0,1024.31,2275.33,0.0,2472.46,0.82,1.0,0.0,3.0,1.0,0.0
18091800.0,297.48,297.15,293.15,0.0,0.0,291.43,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.43,0.88,0.72,0.69,297.18,297.15,293.15,0.0,0.0,291.43,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.43,0.8,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,301.15,297.06,299.67,297.32,291.43,1.0,0.91,0.61,0.61,0.39,0.61,4.72,2.9,1.83,1.84,0.9,0.9,0.0,409.86,410.0,70936.84,0.0,9345.99,1.0,284.33,289.91,300.06,303.8,293.15,293.15,283.15,17337.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12162.99,0.0,1074.73,2275.33,0.0,2493.03,0.83,1.0,0.0,3.0,1.0,0.0
18092100.0,297.49,297.15,293.15,0.0,0.0,291.39,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.39,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.39,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.39,0.8,0.53,0.5,297.1,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.39,291.39,291.15,301.32,297.16,299.77,297.32,291.39,1.0,0.91,0.61,0.61,0.39,0.61,4.75,2.91,1.84,1.84,0.91,0.91,0.0,409.88,410.0,73041.52,0.0,9459.04,1.0,284.32,289.87,300.17,304.01,293.15,293.15,283.15,18191.35,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12501.36,0.0,1192.34,2275.33,0.0,2523.72,0.86,1.0,0.0,3.0,1.0,0.0
18092400.0,297.47,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.29,0.9,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.29,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.29,0.8,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,301.48,297.27,299.86,297.3,291.29,1.0,0.91,0.61,0.61,0.39,0.61,4.77,2.91,1.85,1.84,0.91,0.91,0.0,409.93,410.0,75862.85,0.0,9541.32,1.0,284.31,289.78,300.29,304.27,293.15,293.15,283.15,20259.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12961.19,0.0,1399.33,2275.33,0.0,2587.48,0.91,1.0,0.0,3.0,1.0,0.0
18092700.0,297.44,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.65,297.39,299.95,297.28,291.16,1.0,0.92,0.61,0.61,0.39,0.61,4.77,2.92,1.86,1.84,0.9,0.9,0.0,409.98,410.0,78802.76,0.0,9577.62,1.0,284.3,289.66,300.4,304.54,293.15,293.15,283.15,23130.88,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13464.81,0.0,1665.46,2275.33,0.0,2653.07,0.97,1.0,0.0,3.0,1.0,0.0
18093000.0,297.44,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.82,297.5,300.05,297.27,291.18,1.0,0.92,0.61,0.61,0.39,0.61,4.78,2.91,1.86,1.84,0.9,0.9,0.0,409.98,410.0,79637.98,0.0,9587.83,1.0,284.3,289.67,300.5,304.71,293.15,293.15,283.15,23461.83,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13618.87,0.0,1707.15,2275.33,0.0,2672.93,0.97,1.0,0.0,3.0,1.0,0.0
18093300.0,297.43,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.98,297.62,300.15,297.28,291.15,1.0,0.92,0.61,0.61,0.39,0.61,4.78,2.91,1.87,1.84,0.9,0.9,0.0,409.97,410.0,81351.51,0.0,9611.24,1.0,284.29,289.64,300.63,304.91,293.15,293.15,283.15,24842.64,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13939.81,0.0,1850.53,2275.33,0.0,2678.33,1.0,1.0,0.0,3.0,1.0,0.0
18093600.0,297.44,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.15,297.74,300.25,297.29,291.21,1.0,0.92,0.61,0.61,0.39,0.61,4.79,2.91,1.87,1.84,0.91,0.91,0.0,409.95,410.0,81967.52,0.0,9646.81,1.0,284.3,289.68,300.74,305.06,293.15,293.15,283.15,24501.73,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14069.44,0.0,1849.11,2275.33,0.0,2671.96,1.0,1.0,0.0,3.0,1.0,0.0
18093900.0,297.45,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.26,0.91,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.26,0.8,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.28,297.84,300.33,297.29,291.26,1.0,0.92,0.61,0.61,0.39,0.61,4.8,2.92,1.88,1.84,0.92,0.92,0.0,409.92,410.0,82564.6,0.0,9711.97,1.0,284.31,289.72,300.84,305.2,293.15,293.15,283.15,24036.87,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14193.1,0.0,1847.17,2275.33,0.0,2665.8,1.0,1.0,0.0,3.0,1.0,0.0
18094200.0,297.45,297.15,293.15,0.0,0.0,291.3,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.3,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.3,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.3,0.81,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,302.36,297.9,300.37,297.3,291.3,1.0,0.92,0.61,0.61,0.39,0.61,4.82,2.92,1.9,1.84,0.93,0.93,0.0,409.9,410.0,82999.38,0.0,9799.16,1.0,284.32,289.75,300.9,305.29,293.15,293.15,283.15,23574.59,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14278.04,0.0,1845.24,2275.33,0.0,2669.06,1.0,1.0,0.0,3.0,1.0,0.0
18094500.0,297.44,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.18,291.15,302.38,297.92,300.38,297.29,291.18,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.93,1.91,1.84,0.92,0.92,0.0,409.92,410.0,85326.17,0.0,9891.82,1.0,284.0,289.61,300.95,305.53,293.15,293.15,282.75,23654.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14847.84,0.0,1845.57,2275.33,0.0,2731.31,1.0,1.0,0.0,3.0,1.0,0.0
18094800.0,297.37,297.15,293.15,0.0,0.0,290.88,0.99,1.0,0.9,297.17,297.15,293.15,0.0,0.0,290.88,0.93,0.82,0.78,297.11,297.15,293.15,0.0,0.0,290.88,0.85,0.63,0.45,297.13,297.15,293.15,0.0,0.0,290.88,0.81,0.54,0.51,297.03,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,302.37,297.92,300.34,297.23,290.88,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.92,1.92,1.84,0.89,0.89,0.0,410.06,410.0,88909.73,0.0,9898.31,1.0,283.4,289.26,300.94,305.69,293.15,293.15,282.15,25510.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15383.39,0.0,1853.32,2275.33,0.0,2851.48,1.0,1.0,0.0,3.0,1.0,0.0
18095100.0,297.38,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.9,297.18,297.15,293.15,0.0,0.0,291.02,0.93,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.63,0.44,297.14,297.15,293.15,0.0,0.0,291.02,0.81,0.53,0.51,297.02,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,302.33,297.9,300.32,297.24,291.02,1.0,0.92,0.6,0.6,0.4,0.6,4.84,2.92,1.92,1.83,0.89,0.89,0.0,409.98,410.0,86606.96,0.0,9877.28,1.0,283.72,289.43,300.91,305.55,293.15,293.15,282.45,25016.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15079.9,0.0,1851.26,2275.33,0.0,2781.34,1.0,1.0,0.0,3.0,1.0,0.0
18095400.0,297.39,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.22,0.81,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.27,297.86,300.29,297.26,291.22,1.0,0.92,0.6,0.6,0.4,0.6,4.84,2.92,1.92,1.83,0.91,0.91,0.0,409.92,410.0,83193.16,0.0,9895.96,1.0,284.21,289.67,300.84,305.22,293.15,293.15,283.05,24314.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14278.09,0.0,1848.33,2275.33,0.0,2702.12,1.0,1.0,0.0,3.0,1.0,0.0
18095700.0,297.38,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.12,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.21,297.82,300.24,297.26,291.12,1.0,0.93,0.6,0.6,0.4,0.6,4.85,2.92,1.93,1.83,0.9,0.9,0.0,409.92,410.0,84496.32,0.0,9958.55,1.0,283.99,289.55,300.84,305.37,293.15,293.15,282.75,24628.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14675.87,0.0,1849.64,2275.33,0.0,2749.96,1.0,1.0,0.0,3.0,1.0,0.0
