time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000.0,297.36,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.08,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.08,0.81,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.15,297.77,300.2,297.25,291.08,1.0,0.93,0.6,0.6,0.4,0.6,4.87,2.92,1.94,1.83,0.9,0.9,0.0,409.95,410.0,84562.53,0.0,10014.73,1.0,283.95,289.51,300.79,305.3,293.15,293.15,282.75,25010.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14542.7,0.0,1851.23,2275.33,0.0,2775.26,1.0,1.0,0.0,3.0,1.0,0.0
18096300.0,297.35,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.51,297.03,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.1,297.74,300.16,297.24,291.15,1.0,0.93,0.6,0.6,0.4,0.6,4.88,2.92,1.95,1.83,0.9,0.9,0.0,409.96,410.0,82942.92,0.0,10063.36,1.0,284.17,289.6,300.72,305.07,293.15,293.15,283.05,24844.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14074.42,0.0,1850.54,2275.33,0.0,2746.26,1.0,1.0,0.0,3.0,1.0,0.0
18096600.0,297.34,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.51,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.08,297.72,300.14,297.24,291.17,1.0,0.93,0.6,0.6,0.4,0.6,4.89,2.92,1.96,1.83,0.9,0.9,0.0,409.93,410.0,82578.38,0.0,10112.47,1.0,284.2,289.63,300.7,305.05,293.15,293.15,283.05,24684.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14133.21,0.0,1849.87,2275.33,0.0,2729.01,1.0,1.0,0.0,3.0,1.0,0.0
18096900.0,297.32,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.09,0.96,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.51,297.02,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.09,297.72,300.14,297.23,291.09,1.0,0.93,0.6,0.6,0.4,0.6,4.9,2.93,1.97,1.82,0.89,0.89,0.0,409.93,410.0,84023.96,0.0,10164.17,1.0,283.98,289.52,300.73,305.23,293.15,293.15,282.75,25053.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14559.27,0.0,1851.41,2275.33,0.0,2758.3,1.0,1.0,0.0,3.0,1.0,0.0
18097200.0,297.31,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.08,0.96,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.15,297.74,300.17,297.22,291.08,1.0,0.93,0.6,0.6,0.4,0.6,4.91,2.93,1.98,1.82,0.89,0.89,0.0,409.95,410.0,84422.66,0.0,10217.72,1.0,283.94,289.5,300.76,305.25,293.15,293.15,282.75,25336.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14502.43,0.0,1852.59,2275.33,0.0,2765.41,1.0,1.0,0.0,3.0,1.0,0.0
18097500.0,297.3,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.26,297.79,300.22,297.22,291.2,1.0,0.93,0.6,0.6,0.4,0.6,4.92,2.93,1.99,1.82,0.9,0.9,0.0,409.93,410.0,83262.55,0.0,10281.38,1.0,284.17,289.62,300.77,305.12,293.15,293.15,283.05,24885.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14133.36,0.0,1850.71,2275.33,0.0,2721.19,1.0,1.0,0.0,3.0,1.0,0.0
18097800.0,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.97,0.91,0.86,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.4,297.85,300.3,297.23,291.26,1.0,0.94,0.6,0.6,0.4,0.6,4.94,2.93,2.01,1.82,0.91,0.91,0.0,409.89,410.0,83382.79,0.0,10365.54,1.0,284.21,289.68,300.83,305.21,293.15,293.15,283.05,24343.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14292.55,0.0,1848.45,2275.33,0.0,2694.72,1.0,1.0,0.0,3.0,1.0,0.0
18098100.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.57,297.91,300.39,297.21,291.15,1.0,0.94,0.6,0.6,0.4,0.6,4.95,2.94,2.02,1.82,0.9,0.9,0.0,409.95,410.0,85766.81,0.0,10438.82,1.0,283.9,289.52,300.89,305.38,293.15,293.15,282.75,25076.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14585.71,0.0,1851.51,2275.33,0.0,2755.33,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.77,297.98,300.5,297.21,291.21,1.0,0.94,0.59,0.59,0.41,0.59,4.97,2.94,2.03,1.82,0.9,0.9,0.0,409.91,410.0,85875.72,0.0,10505.53,1.0,283.95,289.58,300.96,305.47,293.15,293.15,282.75,24641.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14748.89,0.0,1849.69,2275.33,0.0,2724.69,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.52,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.98,298.04,300.62,297.21,291.17,1.0,0.94,0.59,0.59,0.41,0.59,4.98,2.94,2.04,1.82,0.9,0.9,0.0,409.89,410.0,87751.33,0.0,10594.69,1.0,283.73,289.51,301.06,305.75,293.15,293.15,282.45,24624.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15305.01,0.0,1849.62,2275.33,0.0,2746.99,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.19,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.19,298.11,300.74,297.21,291.19,1.0,0.95,0.59,0.59,0.41,0.59,5.01,2.94,2.06,1.82,0.91,0.91,0.0,409.89,410.0,88468.22,0.0,10700.76,1.0,283.7,289.51,301.12,305.83,293.15,293.15,282.45,24474.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15314.48,0.0,1848.99,2275.33,0.0,2754.73,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.4,298.17,300.85,297.2,291.13,1.0,0.95,0.59,0.59,0.41,0.59,5.02,2.95,2.07,1.82,0.9,0.9,0.0,409.91,410.0,90315.66,0.0,10778.54,1.0,283.47,289.41,301.18,306.02,293.15,293.15,282.15,24668.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15834.44,0.0,1849.8,2275.33,0.0,2778.23,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.53,297.0,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.61,298.23,300.95,297.19,291.14,1.0,0.95,0.59,0.59,0.41,0.59,5.04,2.95,2.09,1.81,0.9,0.9,0.0,409.92,410.0,90901.63,0.0,10863.7,1.0,283.43,289.4,301.24,306.08,293.15,293.15,282.15,24668.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15824.89,0.0,1849.8,2275.33,0.0,2784.16,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,303.79,298.27,301.04,297.18,291.07,1.0,0.95,0.59,0.59,0.41,0.59,5.05,2.95,2.1,1.81,0.89,0.89,0.0,409.93,410.0,92614.66,0.0,10916.21,1.0,283.2,289.3,301.29,306.25,293.15,293.15,281.85,25072.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16344.04,0.0,1851.49,2275.33,0.0,2807.37,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,297.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.07,0.83,0.56,0.53,296.98,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,303.95,298.31,301.12,297.17,291.07,1.0,0.95,0.59,0.59,0.41,0.59,5.06,2.94,2.11,1.8,0.89,0.89,0.0,409.99,410.0,93027.38,0.0,10963.5,1.0,283.16,289.28,301.33,306.29,293.15,293.15,281.85,25324.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16299.62,0.0,1852.54,2275.33,0.0,2814.02,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.07,298.34,301.19,297.17,291.17,1.0,0.95,0.59,0.59,0.41,0.59,5.06,2.94,2.12,1.8,0.9,0.9,0.0,410.0,410.0,91674.3,0.0,10970.92,1.0,283.38,289.39,301.33,306.14,293.15,293.15,282.15,24994.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15809.99,0.0,1851.16,2275.33,0.0,2779.04,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.15,298.36,301.23,297.18,291.2,1.0,0.95,0.59,0.59,0.41,0.59,5.06,2.93,2.12,1.79,0.9,0.9,0.0,409.98,410.0,91478.31,0.0,10979.41,1.0,283.42,289.43,301.35,306.18,293.15,293.15,282.15,24694.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15918.8,0.0,1849.91,2275.33,0.0,2762.61,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.89,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.19,298.37,301.25,297.17,291.11,1.0,0.95,0.59,0.59,0.41,0.59,5.06,2.93,2.13,1.79,0.89,0.89,0.0,410.02,410.0,92893.89,0.0,10963.56,1.0,283.2,289.32,301.39,306.37,293.15,293.15,281.85,24992.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16444.18,0.0,1851.16,2275.33,0.0,2791.04,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,297.11,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.89,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.08,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.21,298.37,301.25,297.17,291.08,1.0,0.95,0.58,0.58,0.42,0.58,5.05,2.92,2.13,1.78,0.89,0.89,0.0,410.06,410.0,93060.22,0.0,10929.1,1.0,283.16,289.29,301.39,306.36,293.15,293.15,281.85,25324.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16342.04,0.0,1852.54,2275.33,0.0,2802.93,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.88,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.21,298.37,301.25,297.17,291.16,1.0,0.95,0.58,0.58,0.42,0.58,5.04,2.91,2.13,1.78,0.9,0.9,0.0,410.06,410.0,91512.09,0.0,10886.15,1.0,283.38,289.38,301.36,306.17,293.15,293.15,282.15,25109.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15805.66,0.0,1851.65,2275.33,0.0,2771.1,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.88,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.2,298.37,301.24,297.19,291.2,1.0,0.95,0.58,0.58,0.42,0.58,5.04,2.91,2.13,1.77,0.9,0.9,0.0,410.0,410.0,91212.19,0.0,10889.1,1.0,283.44,289.43,301.39,306.25,293.15,293.15,282.15,24550.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15954.74,0.0,1849.31,2275.33,0.0,2756.42,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,297.1,297.15,293.15,0.0,0.0,291.09,0.99,0.97,0.87,297.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.09,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.18,298.37,301.22,297.18,291.08,1.0,0.95,0.58,0.58,0.42,0.58,5.03,2.9,2.13,1.77,0.89,0.89,0.0,410.04,410.0,92601.66,0.0,10847.09,1.0,283.2,289.3,301.38,306.36,293.15,293.15,281.85,25062.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16400.66,0.0,1851.45,2275.33,0.0,2788.66,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,297.12,297.15,293.15,0.0,0.0,291.29,0.99,0.96,0.86,297.28,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.29,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.29,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,304.15,298.36,301.21,297.19,291.29,1.0,0.95,0.58,0.58,0.42,0.58,5.03,2.9,2.13,1.77,0.91,0.91,0.0,409.98,410.0,89275.19,0.0,10810.12,1.0,283.69,289.55,301.34,306.05,293.15,293.15,282.45,24189.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15501.51,0.0,1847.8,2275.33,0.0,2707.33,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,297.09,297.15,293.15,0.0,0.0,291.13,0.99,0.95,0.86,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.13,291.15,304.12,298.36,301.19,297.17,291.13,1.0,0.95,0.58,0.58,0.42,0.58,5.02,2.89,2.13,1.76,0.9,0.9,0.0,410.07,410.0,91225.02,0.0,10781.58,1.0,283.38,289.36,301.34,306.14,293.15,293.15,282.15,25114.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15757.17,0.0,1851.67,2275.33,0.0,2773.28,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.85,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.1,298.35,301.18,297.19,291.16,1.0,0.95,0.58,0.58,0.42,0.58,5.02,2.89,2.13,1.76,0.9,0.9,0.0,410.02,410.0,90881.56,0.0,10772.36,1.0,283.43,289.4,301.37,306.21,293.15,293.15,282.15,24658.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15896.33,0.0,1849.76,2275.33,0.0,2755.69,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,297.11,297.15,293.15,0.0,0.0,291.23,0.98,0.94,0.84,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.09,298.35,301.17,297.19,291.24,1.0,0.95,0.58,0.58,0.42,0.58,5.01,2.89,2.12,1.76,0.91,0.91,0.0,410.01,410.0,89313.38,0.0,10724.79,1.0,283.65,289.5,301.32,305.99,293.15,293.15,282.45,24553.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15365.72,0.0,1849.32,2275.33,0.0,2720.67,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,297.09,297.15,293.15,0.0,0.0,291.02,0.98,0.93,0.84,297.28,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.02,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.02,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,304.09,298.35,301.17,297.18,291.02,1.0,0.95,0.58,0.58,0.42,0.58,5.01,2.88,2.12,1.76,0.89,0.89,0.0,410.07,410.0,92514.09,0.0,10712.57,1.0,283.16,289.25,301.37,306.32,293.15,293.15,281.85,25476.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16252.15,0.0,1853.18,2275.33,0.0,2801.76,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.98,0.92,0.83,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.11,298.35,301.19,297.2,291.17,1.0,0.95,0.58,0.58,0.42,0.58,5.0,2.88,2.12,1.75,0.9,0.9,0.0,409.98,410.0,90495.52,0.0,10693.46,1.0,283.47,289.43,301.37,306.22,293.15,293.15,282.15,24535.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15966.19,0.0,1849.25,2275.33,0.0,2734.53,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,297.1,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.82,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.36,301.21,297.19,291.14,1.0,0.94,0.58,0.58,0.42,0.58,5.0,2.88,2.12,1.75,0.9,0.9,0.0,410.03,410.0,90787.17,0.0,10659.16,1.0,283.42,289.38,301.35,306.14,293.15,293.15,282.15,25016.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15821.5,0.0,1851.26,2275.33,0.0,2748.83,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.97,0.91,0.82,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.07,0.87,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.21,298.37,301.25,297.22,291.07,1.0,0.95,0.58,0.58,0.42,0.58,5.01,2.88,2.12,1.75,0.89,0.89,0.0,409.97,410.0,92420.84,0.0,10709.12,1.0,283.2,289.29,301.4,306.38,293.15,293.15,281.85,25089.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16393.86,0.0,1851.56,2275.33,0.0,2779.91,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,297.14,297.15,293.15,0.0,0.0,291.29,0.97,0.91,0.82,297.34,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.29,0.87,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.29,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,304.28,298.39,301.3,297.23,291.29,1.0,0.95,0.58,0.58,0.42,0.58,5.01,2.89,2.13,1.76,0.91,0.91,0.0,409.9,410.0,89318.38,0.0,10744.1,1.0,283.69,289.55,301.37,306.07,293.15,293.15,282.45,24128.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15521.01,0.0,1847.55,2275.33,0.0,2695.47,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.81,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.36,298.4,301.34,297.22,291.16,1.0,0.95,0.58,0.58,0.42,0.58,5.02,2.89,2.13,1.76,0.9,0.9,0.0,409.98,410.0,91505.2,0.0,10796.04,1.0,283.38,289.38,301.39,306.2,293.15,293.15,282.15,24858.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15823.04,0.0,1850.59,2275.33,0.0,2760.04,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.97,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.45,298.42,301.38,297.22,291.2,1.0,0.95,0.58,0.58,0.42,0.58,5.03,2.89,2.14,1.76,0.91,0.91,0.0,409.95,410.0,91349.23,0.0,10828.7,1.0,283.42,289.42,301.4,306.23,293.15,293.15,282.15,24563.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15934.27,0.0,1849.37,2275.33,0.0,2741.47,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.89,0.81,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.54,298.43,301.44,297.23,291.13,1.0,0.95,0.58,0.58,0.42,0.58,5.04,2.89,2.14,1.76,0.9,0.9,0.0,409.95,410.0,92919.38,0.0,10869.2,1.0,283.2,289.32,301.45,306.44,293.15,293.15,281.85,24765.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16487.15,0.0,1850.21,2275.33,0.0,2769.46,1.0,1.0,0.0,3.0,1.0,0.0
18106200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.97,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.63,298.45,301.49,297.23,291.12,1.0,0.95,0.58,0.58,0.42,0.58,5.05,2.9,2.15,1.76,0.9,0.9,0.0,409.97,410.0,93293.67,0.0,10911.44,1.0,283.17,289.3,301.46,306.44,293.15,293.15,281.85,24914.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16422.28,0.0,1850.83,2275.33,0.0,2781.56,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,297.12,297.15,293.15,0.0,0.0,291.04,0.97,0.88,0.8,297.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.04,0.9,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.73,298.46,301.54,297.23,291.03,1.0,0.95,0.58,0.58,0.42,0.58,5.06,2.9,2.16,1.76,0.89,0.89,0.0,409.99,410.0,94932.85,0.0,10956.61,1.0,282.93,289.19,301.49,306.61,293.15,293.15,281.55,25185.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16961.83,0.0,1851.96,2275.33,0.0,2813.19,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,297.13,297.15,293.15,0.0,0.0,291.25,0.96,0.88,0.79,297.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.25,0.9,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.82,298.48,301.59,297.24,291.26,1.0,0.95,0.58,0.58,0.42,0.58,5.06,2.9,2.16,1.76,0.91,0.91,0.0,409.92,410.0,91746.38,0.0,10973.26,1.0,283.43,289.44,301.46,306.3,293.15,293.15,282.15,24324.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16020.85,0.0,1848.37,2275.33,0.0,2729.71,1.0,1.0,0.0,3.0,1.0,0.0
18107100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.87,0.79,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.12,0.91,0.75,0.53,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.56,296.96,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.12,291.15,304.91,298.49,301.63,297.22,291.12,1.0,0.95,0.58,0.58,0.42,0.58,5.07,2.9,2.17,1.76,0.89,0.89,0.0,410.0,410.0,93854.69,0.0,11009.23,1.0,283.11,289.27,301.47,306.42,293.15,293.15,281.85,25205.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16333.05,0.0,1852.05,2275.33,0.0,2790.31,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.78,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.92,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.0,298.5,301.69,297.24,291.17,1.0,0.96,0.58,0.58,0.42,0.58,5.08,2.9,2.18,1.76,0.9,0.9,0.0,409.93,410.0,93683.45,0.0,11074.5,1.0,283.17,289.32,301.52,306.52,293.15,293.15,281.85,24636.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16511.55,0.0,1849.67,2275.33,0.0,2773.4,1.0,1.0,0.0,3.0,1.0,0.0
18107700.0,297.12,297.15,293.15,0.0,0.0,291.08,0.96,0.86,0.78,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.08,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,305.08,298.51,301.72,297.23,291.08,1.0,0.96,0.58,0.58,0.42,0.58,5.09,2.9,2.18,1.76,0.89,0.89,0.0,409.95,410.0,95242.87,0.0,11109.55,1.0,282.93,289.21,301.53,306.64,293.15,293.15,281.55,25077.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17021.89,0.0,1851.51,2275.33,0.0,2803.33,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,297.14,297.15,293.15,0.0,0.0,291.31,0.96,0.86,0.78,297.38,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.31,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.31,0.84,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,305.15,298.52,301.77,297.25,291.31,1.0,0.96,0.58,0.58,0.42,0.58,5.1,2.91,2.19,1.76,0.92,0.92,0.0,409.88,410.0,92092.72,0.0,11161.1,1.0,283.43,289.47,301.5,306.36,293.15,293.15,282.15,24082.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16094.66,0.0,1847.36,2275.33,0.0,2725.65,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.86,0.77,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.17,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.17,291.15,305.21,298.52,301.79,297.24,291.17,1.0,0.96,0.58,0.58,0.42,0.58,5.11,2.91,2.2,1.76,0.9,0.9,0.0,409.96,410.0,94242.15,0.0,11230.51,1.0,283.12,289.29,301.51,306.47,293.15,293.15,281.85,24792.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16412.39,0.0,1850.32,2275.33,0.0,2789.4,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.96,0.85,0.77,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.2,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.26,298.53,301.81,297.25,291.2,1.0,0.96,0.58,0.58,0.42,0.58,5.12,2.91,2.21,1.76,0.91,0.91,0.0,409.93,410.0,94018.66,0.0,11282.19,1.0,283.16,289.33,301.51,306.49,293.15,293.15,281.85,24522.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16509.87,0.0,1849.2,2275.33,0.0,2774.69,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.95,0.85,0.76,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.12,0.96,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.12,291.15,305.29,298.53,301.83,297.25,291.12,1.0,0.96,0.58,0.58,0.42,0.58,5.13,2.91,2.22,1.76,0.9,0.9,0.0,409.93,410.0,95512.72,0.0,11340.92,1.0,282.94,289.23,301.54,306.67,293.15,293.15,281.55,24770.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17075.63,0.0,1850.23,2275.33,0.0,2804.62,1.0,1.0,0.0,3.0,1.0,0.0
18109200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.1,0.97,0.88,0.61,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.32,298.53,301.83,297.25,291.1,1.0,0.96,0.58,0.58,0.42,0.58,5.14,2.91,2.23,1.76,0.9,0.9,0.0,409.95,410.0,95792.81,0.0,11399.79,1.0,282.9,289.2,301.54,306.66,293.15,293.15,281.55,24996.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16984.99,0.0,1851.17,2275.33,0.0,2818.87,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.19,0.97,0.9,0.63,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.33,298.52,301.83,297.25,291.19,1.0,0.96,0.57,0.57,0.43,0.57,5.15,2.92,2.24,1.76,0.91,0.91,0.0,409.94,410.0,94370.05,0.0,11460.96,1.0,283.12,289.3,301.51,306.48,293.15,293.15,281.85,24660.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16431.92,0.0,1849.77,2275.33,0.0,2791.22,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.22,0.98,0.92,0.64,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.33,298.52,301.83,297.26,291.22,1.0,0.97,0.57,0.57,0.43,0.57,5.17,2.92,2.25,1.76,0.91,0.91,0.0,409.91,410.0,94162.1,0.0,11530.81,1.0,283.16,289.33,301.51,306.49,293.15,293.15,281.85,24343.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16530.01,0.0,1848.45,2275.33,0.0,2779.56,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.14,0.99,0.94,0.66,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.14,291.15,305.33,298.52,301.82,297.26,291.14,1.0,0.97,0.57,0.57,0.43,0.57,5.18,2.92,2.26,1.76,0.9,0.9,0.0,409.92,410.0,95672.34,0.0,11605.55,1.0,282.94,289.24,301.54,306.68,293.15,293.15,281.55,24538.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17097.01,0.0,1849.26,2275.33,0.0,2810.52,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.95,0.82,0.74,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.26,297.15,293.15,0.0,0.0,291.1,0.99,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.31,298.52,301.79,297.24,291.1,1.0,0.97,0.57,0.57,0.43,0.57,5.18,2.92,2.27,1.75,0.89,0.89,0.0,409.97,410.0,95906.8,0.0,11635.05,1.0,282.88,289.19,301.5,306.59,293.15,293.15,281.55,25118.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16927.64,0.0,1851.68,2275.33,0.0,2824.17,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.2,1.0,0.98,0.68,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.28,298.52,301.77,297.25,291.2,1.0,0.97,0.57,0.57,0.43,0.57,5.2,2.92,2.28,1.75,0.91,0.91,0.0,409.95,410.0,94422.25,0.0,11701.83,1.0,283.12,289.3,301.5,306.47,293.15,293.15,281.85,24661.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16434.5,0.0,1849.78,2275.33,0.0,2794.28,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,297.13,297.15,293.15,0.0,0.0,291.23,0.94,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.93,297.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,305.25,298.52,301.75,297.26,291.23,1.0,0.97,0.57,0.57,0.43,0.57,5.2,2.92,2.28,1.75,0.91,0.91,0.0,410.0,410.0,94163.98,0.0,11708.22,1.0,283.16,289.34,301.5,306.48,293.15,293.15,281.85,24366.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16526.14,0.0,1848.54,2275.33,0.0,2782.11,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.73,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.2,298.52,301.72,297.26,291.13,1.0,0.97,0.57,0.57,0.43,0.57,5.2,2.91,2.28,1.74,0.9,0.9,0.0,410.01,410.0,95601.45,0.0,11697.11,1.0,282.94,289.23,301.53,306.67,293.15,293.15,281.55,24622.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17083.2,0.0,1849.61,2275.33,0.0,2810.46,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.15,298.52,301.69,297.26,291.1,1.0,0.97,0.57,0.57,0.43,0.57,5.19,2.91,2.28,1.74,0.9,0.9,0.0,410.03,410.0,95817.65,0.0,11679.42,1.0,282.9,289.2,301.53,306.65,293.15,293.15,281.55,24889.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16984.43,0.0,1850.73,2275.33,0.0,2822.05,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.8,0.72,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.18,291.15,305.02,298.52,301.62,297.27,291.18,1.0,0.97,0.57,0.57,0.43,0.57,5.19,2.9,2.28,1.74,0.91,0.91,0.0,410.03,410.0,94339.62,0.0,11656.94,1.0,283.12,289.3,301.51,306.47,293.15,293.15,281.85,24643.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16427.2,0.0,1849.7,2275.33,0.0,2789.9,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.8,0.72,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.93,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.78,298.53,301.48,297.27,291.19,1.0,0.97,0.57,0.57,0.43,0.57,5.18,2.9,2.28,1.73,0.91,0.91,0.0,410.02,410.0,94087.51,0.0,11633.32,1.0,283.16,289.33,301.52,306.5,293.15,293.15,281.85,24473.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16524.46,0.0,1848.99,2275.33,0.0,2773.48,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.93,0.79,0.71,297.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.43,298.54,301.28,297.27,291.08,1.0,0.97,0.57,0.57,0.43,0.57,5.18,2.9,2.28,1.73,0.9,0.9,0.0,410.03,410.0,95521.79,0.0,11605.3,1.0,282.94,289.23,301.55,306.69,293.15,293.15,281.55,24912.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17083.08,0.0,1850.82,2275.33,0.0,2801.48,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,297.11,297.15,293.15,0.0,0.0,291.03,0.93,0.78,0.71,297.32,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.03,0.85,0.61,0.58,296.94,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,304.01,298.53,301.04,297.26,291.03,1.0,0.97,0.57,0.57,0.43,0.57,5.17,2.89,2.28,1.73,0.89,0.89,0.0,410.05,410.0,95666.99,0.0,11566.45,1.0,282.9,289.2,301.55,306.66,293.15,293.15,281.55,25471.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16967.46,0.0,1853.16,2275.33,0.0,2816.0,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.78,0.7,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.55,298.51,300.79,297.28,291.15,1.0,0.97,0.57,0.57,0.43,0.57,5.17,2.89,2.28,1.73,0.9,0.9,0.0,410.01,410.0,93535.03,0.0,11536.68,1.0,283.21,289.37,301.53,306.55,293.15,293.15,281.85,24716.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16625.75,0.0,1850.0,2275.33,0.0,2763.51,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,303.07,298.48,300.52,297.27,291.08,1.0,0.97,0.57,0.57,0.43,0.57,5.16,2.88,2.28,1.72,0.89,0.89,0.0,410.04,410.0,93622.3,0.0,11509.34,1.0,283.17,289.33,301.5,306.5,293.15,293.15,281.85,25152.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16488.87,0.0,1851.83,2275.33,0.0,2789.31,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,297.1,297.15,293.15,0.0,0.0,291.12,0.92,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,302.59,298.43,300.25,297.26,291.12,1.0,0.96,0.57,0.57,0.43,0.57,5.15,2.88,2.27,1.72,0.89,0.89,0.0,410.06,410.0,91871.68,0.0,11464.61,1.0,283.39,289.41,301.42,306.26,293.15,293.15,282.15,25195.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15889.78,0.0,1852.0,2275.33,0.0,2770.92,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,297.11,297.15,293.15,0.0,0.0,291.12,0.92,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.6,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,302.14,298.37,300.0,297.27,291.12,1.0,0.96,0.57,0.57,0.43,0.57,5.15,2.88,2.27,1.72,0.9,0.9,0.0,410.04,410.0,91277.47,0.0,11431.23,1.0,283.44,289.44,301.39,306.27,293.15,293.15,282.15,25011.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15963.3,0.0,1851.23,2275.33,0.0,2768.15,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.68,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.74,298.31,299.78,297.26,291.16,1.0,0.96,0.57,0.57,0.43,0.57,5.14,2.87,2.26,1.72,0.9,0.9,0.0,410.06,410.0,89505.02,0.0,11386.62,1.0,283.66,289.52,301.3,306.01,293.15,293.15,282.45,24963.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15386.98,0.0,1851.03,2275.33,0.0,2750.7,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.43,298.26,299.6,297.26,291.14,1.0,0.96,0.57,0.57,0.43,0.57,5.13,2.87,2.26,1.71,0.9,0.9,0.0,410.06,410.0,88926.1,0.0,11329.07,1.0,283.69,289.53,301.25,305.95,293.15,293.15,282.45,25032.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15398.4,0.0,1851.32,2275.33,0.0,2743.46,1.0,1.0,0.0,3.0,1.0,0.0
18114900.0,297.11,297.15,293.15,0.0,0.0,291.21,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,301.22,298.22,299.49,297.27,291.21,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.87,2.25,1.71,0.91,0.91,0.0,410.05,410.0,87231.44,0.0,11288.34,1.0,283.92,289.64,301.2,305.79,293.15,293.15,282.75,24674.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14937.65,0.0,1849.83,2275.33,0.0,2714.66,1.0,1.0,0.0,3.0,1.0,0.0
18115200.0,297.11,297.15,293.15,0.0,0.0,291.23,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.59,0.56,296.94,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,301.15,298.21,299.45,297.27,291.23,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.86,2.25,1.71,0.91,0.91,0.0,410.04,410.0,86918.21,0.0,11243.99,1.0,283.96,289.66,301.19,305.78,293.15,293.15,282.75,24415.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15005.78,0.0,1848.75,2275.33,0.0,2697.95,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.56,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.17,298.22,299.46,297.27,291.14,1.0,0.96,0.57,0.57,0.43,0.57,5.1,2.86,2.24,1.71,0.9,0.9,0.0,410.04,410.0,88461.98,0.0,11197.49,1.0,283.74,289.57,301.24,305.97,293.15,293.15,282.45,24618.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15497.31,0.0,1849.6,2275.33,0.0,2720.4,1.0,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.56,296.94,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,301.22,298.27,299.49,297.27,291.13,1.0,0.96,0.57,0.57,0.43,0.57,5.09,2.86,2.23,1.71,0.9,0.9,0.0,410.06,410.0,88938.83,0.0,11149.4,1.0,283.71,289.55,301.28,306.01,293.15,293.15,282.45,24723.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15465.13,0.0,1850.03,2275.33,0.0,2721.55,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,297.11,297.15,293.15,0.0,0.0,291.24,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.58,0.55,296.93,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,301.29,298.34,299.53,297.26,291.24,1.0,0.96,0.57,0.57,0.43,0.57,5.08,2.85,2.22,1.71,0.91,0.91,0.0,410.05,410.0,87733.28,0.0,11077.12,1.0,283.93,289.67,301.3,305.88,293.15,293.15,282.75,24490.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15045.43,0.0,1849.06,2275.33,0.0,2666.97,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.7,0.64,297.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.39,298.43,299.59,297.26,291.07,1.0,0.95,0.57,0.57,0.43,0.57,5.07,2.85,2.22,1.71,0.89,0.89,0.0,410.08,410.0,91442.85,0.0,11035.24,1.0,283.44,289.46,301.44,306.32,293.15,293.15,282.15,25121.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16013.55,0.0,1851.7,2275.33,0.0,2731.39,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,301.5,298.53,299.66,297.27,291.19,1.0,0.95,0.57,0.57,0.43,0.57,5.06,2.85,2.21,1.71,0.91,0.91,0.0,410.08,410.0,90441.51,0.0,10965.17,1.0,283.67,289.59,301.51,306.25,293.15,293.15,282.45,24668.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15625.66,0.0,1849.8,2275.33,0.0,2675.48,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,297.1,297.15,293.15,0.0,0.0,291.02,0.88,0.69,0.62,297.12,297.15,293.15,0.0,0.0,291.02,1.0,0.99,0.94,297.56,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.02,0.83,0.57,0.54,296.92,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.61,298.64,299.72,297.26,291.02,1.0,0.95,0.57,0.57,0.43,0.57,5.04,2.84,2.2,1.71,0.89,0.89,0.0,410.14,410.0,94166.03,0.0,10891.42,1.0,283.18,289.38,301.65,306.68,293.15,293.15,281.85,25451.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16658.54,0.0,1853.07,2275.33,0.0,2729.44,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.68,0.62,297.14,297.15,293.15,0.0,0.0,291.22,1.0,0.99,0.94,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.73,298.75,299.81,297.29,291.22,1.0,0.95,0.57,0.57,0.43,0.57,5.03,2.84,2.19,1.71,0.91,0.91,0.0,410.02,410.0,92688.41,0.0,10820.95,1.0,283.5,289.6,301.76,306.72,293.15,293.15,282.15,24258.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16503.74,0.0,1848.09,2275.33,0.0,2644.27,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,297.12,297.15,293.15,0.0,0.0,291.22,0.88,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.85,298.86,299.87,297.29,291.22,1.0,0.95,0.57,0.57,0.43,0.57,5.01,2.84,2.18,1.71,0.91,0.91,0.0,410.06,410.0,93540.7,0.0,10749.43,1.0,283.45,289.59,301.84,306.78,293.15,293.15,282.15,24349.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16498.26,0.0,1848.47,2275.33,0.0,2641.3,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.61,297.1,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.95,298.96,299.93,297.27,291.1,1.0,0.94,0.58,0.58,0.42,0.58,4.99,2.83,2.16,1.71,0.89,0.89,0.0,410.15,410.0,95941.55,0.0,10646.74,1.0,283.14,289.44,301.94,306.99,293.15,293.15,281.85,25212.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16918.82,0.0,1852.07,2275.33,0.0,2677.12,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.04,299.04,300.0,297.29,291.17,1.0,0.94,0.58,0.58,0.42,0.58,4.98,2.83,2.15,1.71,0.9,0.9,0.0,410.07,410.0,96047.58,0.0,10578.14,1.0,283.2,289.51,302.06,307.18,293.15,293.15,281.85,24582.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17192.16,0.0,1849.44,2275.33,0.0,2647.48,1.0,1.0,0.0,3.0,1.0,0.0
