time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.09,0.99,0.96,0.91,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.11,299.11,300.04,297.29,291.09,1.0,0.94,0.58,0.58,0.42,0.58,4.96,2.83,2.14,1.71,0.89,0.89,0.0,410.09,410.0,97797.58,0.0,10481.67,1.0,282.97,289.41,302.12,307.38,293.15,293.15,281.55,24961.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17800.55,0.0,1851.03,2275.33,0.0,2666.21,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.07,0.98,0.95,0.9,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,302.15,299.14,300.07,297.29,291.07,1.0,0.94,0.58,0.58,0.42,0.58,4.94,2.82,2.12,1.71,0.89,0.89,0.0,410.12,410.0,98148.49,0.0,10384.59,1.0,282.93,289.39,302.16,307.42,293.15,293.15,281.55,25275.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17739.93,0.0,1852.34,2275.33,0.0,2673.16,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,297.11,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.9,297.62,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.18,299.17,300.09,297.29,291.16,1.0,0.93,0.58,0.58,0.42,0.58,4.92,2.82,2.1,1.71,0.9,0.9,0.0,410.12,410.0,96742.31,0.0,10285.9,1.0,283.16,289.5,302.15,307.26,293.15,293.15,281.85,25026.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17174.12,0.0,1851.3,2275.33,0.0,2639.07,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.19,0.98,0.94,0.89,297.62,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.21,299.2,300.12,297.29,291.19,1.0,0.93,0.58,0.58,0.42,0.58,4.9,2.81,2.09,1.71,0.9,0.9,0.0,410.09,410.0,96554.46,0.0,10186.63,1.0,283.2,289.54,302.18,307.3,293.15,293.15,281.85,24791.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17298.89,0.0,1850.32,2275.33,0.0,2619.09,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,297.12,297.15,293.15,0.0,0.0,291.29,0.85,0.63,0.57,297.1,297.15,293.15,0.0,0.0,291.29,0.97,0.93,0.88,297.63,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.29,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.29,291.15,302.24,299.23,300.15,297.29,291.29,1.0,0.93,0.58,0.58,0.42,0.58,4.88,2.81,2.07,1.71,0.91,0.91,0.0,410.08,410.0,95116.76,0.0,10086.14,1.0,283.43,289.65,302.2,307.19,293.15,293.15,282.15,24409.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16806.97,0.0,1848.72,2275.33,0.0,2580.23,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.57,297.1,297.15,293.15,0.0,0.0,291.08,0.97,0.92,0.87,297.61,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.27,299.25,300.17,297.28,291.08,1.0,0.93,0.58,0.58,0.42,0.58,4.87,2.81,2.06,1.71,0.89,0.89,0.0,410.14,410.0,98465.49,0.0,10017.7,1.0,282.94,289.42,302.27,307.56,293.15,293.15,281.55,25112.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17872.79,0.0,1851.66,2275.33,0.0,2649.13,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.56,297.09,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.86,297.6,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.29,299.28,300.19,297.27,291.17,1.0,0.92,0.59,0.59,0.41,0.59,4.84,2.8,2.04,1.71,0.9,0.9,0.0,410.15,410.0,97012.92,0.0,9894.79,1.0,283.16,289.52,302.26,307.38,293.15,293.15,281.85,24883.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17286.15,0.0,1850.7,2275.33,0.0,2612.68,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.55,297.09,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.59,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.31,299.3,300.21,297.27,291.19,1.0,0.92,0.59,0.59,0.41,0.59,4.81,2.8,2.02,1.71,0.9,0.9,0.0,410.13,410.0,96712.26,0.0,9767.42,1.0,283.2,289.55,302.28,307.42,293.15,293.15,281.85,24691.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17392.3,0.0,1849.9,2275.33,0.0,2594.99,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,297.1,297.15,293.15,0.0,0.0,291.09,0.83,0.6,0.54,297.08,297.15,293.15,0.0,0.0,291.09,0.95,0.88,0.84,297.57,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.32,299.31,300.22,297.26,291.08,1.0,0.92,0.59,0.59,0.41,0.59,4.79,2.79,2.0,1.71,0.89,0.89,0.0,410.14,410.0,98037.79,0.0,9634.77,1.0,282.98,289.44,302.32,307.61,293.15,293.15,281.55,25126.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17975.49,0.0,1851.72,2275.33,0.0,2619.69,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,297.11,297.15,293.15,0.0,0.0,291.29,0.83,0.59,0.54,297.09,297.15,293.15,0.0,0.0,291.29,0.95,0.87,0.83,297.58,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.29,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,302.32,299.3,300.23,297.27,291.29,1.0,0.91,0.59,0.59,0.41,0.59,4.76,2.78,1.97,1.71,0.91,0.91,0.0,410.09,410.0,94733.16,0.0,9504.42,1.0,283.47,289.69,302.29,307.31,293.15,293.15,282.15,24251.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16948.16,0.0,1848.06,2275.33,0.0,2548.36,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.1,0.83,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.82,297.54,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.11,291.15,302.3,299.29,300.22,297.24,291.11,1.0,0.91,0.59,0.59,0.41,0.59,4.73,2.78,1.95,1.72,0.89,0.89,0.0,410.19,410.0,96520.58,0.0,9376.62,1.0,283.15,289.49,302.28,307.38,293.15,293.15,281.85,25322.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17218.31,0.0,1852.53,2275.33,0.0,2607.65,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.52,297.08,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.81,297.54,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.27,299.26,300.22,297.25,291.12,1.0,0.91,0.59,0.59,0.41,0.59,4.7,2.77,1.93,1.72,0.9,0.9,0.0,410.16,410.0,95941.68,0.0,9250.56,1.0,283.2,289.52,302.28,307.42,293.15,293.15,281.85,25040.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17313.9,0.0,1851.36,2275.33,0.0,2600.8,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,297.09,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.51,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.22,299.21,300.2,297.23,291.17,1.0,0.9,0.6,0.6,0.4,0.6,4.67,2.77,1.9,1.72,0.9,0.9,0.0,410.18,410.0,94136.75,0.0,9115.51,1.0,283.42,289.59,302.2,307.17,293.15,293.15,282.15,24911.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16670.95,0.0,1850.82,2275.33,0.0,2582.84,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,297.09,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.48,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.82,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,302.15,299.14,300.16,297.22,291.15,1.0,0.9,0.6,0.6,0.4,0.6,4.64,2.76,1.88,1.72,0.9,0.9,0.0,410.18,410.0,93340.31,0.0,8962.33,1.0,283.46,289.59,302.13,307.1,293.15,293.15,282.15,24972.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16649.23,0.0,1851.07,2275.33,0.0,2582.55,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,297.09,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.2,0.92,0.81,0.77,297.47,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.2,0.78,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.2,291.15,302.05,299.07,300.11,297.22,291.2,1.0,0.89,0.6,0.6,0.4,0.6,4.61,2.76,1.85,1.72,0.9,0.9,0.0,410.18,410.0,91369.62,0.0,8827.44,1.0,283.69,289.67,302.06,306.88,293.15,293.15,282.45,24734.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16064.83,0.0,1850.08,2275.33,0.0,2565.04,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,297.09,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.49,297.07,297.15,293.15,0.0,0.0,291.17,0.91,0.8,0.76,297.44,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,301.92,299.01,300.04,297.2,291.17,1.0,0.89,0.6,0.6,0.4,0.6,4.57,2.75,1.82,1.72,0.9,0.9,0.0,410.18,410.0,90620.73,0.0,8675.13,1.0,283.72,289.67,302.0,306.81,293.15,293.15,282.45,24731.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16054.18,0.0,1850.07,2275.33,0.0,2558.19,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.22,0.79,0.52,0.47,297.06,297.15,293.15,0.0,0.0,291.22,0.9,0.78,0.75,297.41,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.22,0.77,0.47,0.46,296.79,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,301.76,298.96,299.96,297.19,291.22,1.0,0.89,0.61,0.61,0.39,0.61,4.53,2.74,1.79,1.72,0.9,0.9,0.0,410.19,410.0,88639.78,0.0,8502.34,1.0,283.95,289.75,301.93,306.58,293.15,293.15,282.75,24738.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15499.43,0.0,1850.1,2275.33,0.0,2527.24,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,297.09,297.15,293.15,0.0,0.0,291.21,0.78,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.21,0.9,0.77,0.73,297.39,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.21,0.76,0.46,0.45,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,301.58,298.91,299.86,297.18,291.21,1.0,0.88,0.61,0.61,0.39,0.61,4.5,2.73,1.76,1.72,0.9,0.9,0.0,410.18,410.0,88009.59,0.0,8350.93,1.0,283.99,289.76,301.9,306.56,293.15,293.15,282.75,24615.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15530.44,0.0,1849.58,2275.33,0.0,2521.16,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,297.09,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.26,0.89,0.75,0.72,297.36,297.15,293.15,0.0,0.0,291.26,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.25,0.75,0.45,0.44,296.77,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.26,291.15,301.39,298.87,299.76,297.17,291.26,1.0,0.88,0.61,0.61,0.39,0.61,4.46,2.72,1.73,1.72,0.91,0.91,0.0,410.19,410.0,86143.84,0.0,8184.24,1.0,284.21,289.85,301.84,306.36,293.15,293.15,283.05,24512.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15029.16,0.0,1849.15,2275.33,0.0,2487.84,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,297.07,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.45,297.05,297.15,293.15,0.0,0.0,290.99,0.88,0.74,0.71,297.31,297.15,293.15,0.0,0.0,290.99,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.99,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,301.19,298.83,299.64,297.15,290.99,1.0,0.87,0.61,0.61,0.39,0.61,4.42,2.72,1.7,1.72,0.88,0.88,0.0,410.26,410.0,88880.7,0.0,8027.63,1.0,283.71,289.57,301.85,306.62,293.15,293.15,282.45,25755.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15768.22,0.0,1854.34,2275.33,0.0,2574.76,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.1,0.87,0.72,0.69,297.29,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.42,296.74,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.99,298.8,299.53,297.15,291.1,1.0,0.87,0.62,0.62,0.38,0.62,4.37,2.71,1.67,1.72,0.89,0.89,0.0,410.21,410.0,86531.16,0.0,7843.32,1.0,284.02,289.73,301.82,306.47,293.15,293.15,282.75,25098.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15453.05,0.0,1851.6,2275.33,0.0,2508.26,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.2,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.67,297.27,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.2,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.79,298.77,299.42,297.14,291.2,1.0,0.86,0.62,0.62,0.38,0.62,4.33,2.7,1.63,1.72,0.9,0.9,0.0,410.2,410.0,84208.24,0.0,7670.84,1.0,284.34,289.87,301.76,306.23,293.15,293.15,283.15,24783.01,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14853.95,0.0,1850.28,2275.33,0.0,2459.99,1.0,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.15,0.86,0.69,0.66,297.23,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.4,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.6,298.74,299.31,297.13,291.15,1.0,0.85,0.62,0.62,0.38,0.62,4.29,2.69,1.6,1.72,0.9,0.9,0.0,410.21,410.0,83902.16,0.0,7508.5,1.0,284.34,289.85,301.74,306.2,293.15,293.15,283.15,24970.49,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14807.31,0.0,1851.06,2275.33,0.0,2462.57,1.0,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.11,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.11,0.85,0.67,0.65,297.2,297.15,293.15,0.0,0.0,291.11,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.11,0.72,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,300.43,298.72,299.21,297.11,291.11,1.0,0.85,0.63,0.63,0.37,0.63,4.24,2.68,1.56,1.73,0.89,0.89,0.0,410.23,410.0,83574.26,0.0,7339.19,1.0,284.33,289.83,301.72,306.17,293.15,293.15,283.15,25254.62,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14754.73,0.0,1852.25,2275.33,0.0,2461.99,1.0,1.0,0.0,3.0,1.0,0.0
18125700.0,297.07,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.39,297.05,297.15,293.15,0.0,0.0,291.07,0.84,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,300.28,298.7,299.13,297.1,291.07,1.0,0.84,0.63,0.63,0.37,0.63,4.19,2.67,1.52,1.73,0.88,0.88,0.0,410.24,410.0,83213.2,0.0,7160.09,1.0,284.33,289.81,301.7,306.13,293.15,293.15,283.15,25683.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14696.02,0.0,1854.04,2275.33,0.0,2458.72,1.0,1.0,0.0,3.0,1.0,0.0
18126000.0,297.07,297.15,293.15,0.0,0.0,291.02,0.72,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.02,0.83,0.64,0.61,297.13,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.15,298.68,299.06,297.08,291.02,1.0,0.84,0.64,0.64,0.36,0.64,4.14,2.66,1.48,1.73,0.87,0.87,0.0,410.28,410.0,82808.48,0.0,6965.15,1.0,284.33,289.79,301.68,306.09,293.15,293.15,283.15,26277.39,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14632.83,0.0,1856.53,2275.33,0.0,2453.16,1.0,1.0,0.0,3.0,1.0,0.0
18126300.0,297.94,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,297.38,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,300.04,298.67,296.73,296.64,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,409.92,101.03,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.29,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,299.93,298.66,296.73,296.64,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,12.56,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,299.83,298.65,296.73,296.64,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,10.3,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,299.73,298.64,296.73,296.64,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,8.72,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.64,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,299.64,298.63,296.73,296.64,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,7.35,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.67,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,299.55,298.62,296.73,296.64,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,6.22,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,299.46,298.6,296.73,296.64,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,5.21,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.62,303.15,299.38,298.58,296.73,296.64,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.24,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.31,298.54,296.73,296.64,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.62,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.72,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.25,298.5,296.73,296.64,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,3.11,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.2,298.44,296.73,296.64,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.7,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.15,298.37,296.73,296.64,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.29,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.12,298.3,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.88,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.12,298.22,296.73,296.64,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.65,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.13,298.13,296.73,296.64,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.41,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.15,298.04,296.73,296.64,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.21,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.18,297.95,296.73,296.64,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.03,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.21,297.84,296.73,296.64,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.89,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.24,297.73,296.73,296.64,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.73,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.26,297.61,296.73,296.64,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.63,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.27,297.48,296.73,296.64,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.53,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.25,297.34,296.73,296.64,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.45,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.22,297.19,296.73,296.64,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.41,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.15,297.03,296.73,296.64,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.53,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,299.07,296.86,296.73,296.64,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.13,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,298.98,296.68,296.73,296.64,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.16,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,298.9,296.49,296.73,296.64,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.21,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,298.82,296.31,296.73,296.64,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.24,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,298.73,296.13,296.73,296.64,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.08,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.76,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.61,303.15,298.65,295.96,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.75,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,298.57,295.79,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.75,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,298.48,295.64,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.09,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.75,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,298.4,295.51,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.09,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.75,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,298.32,295.4,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.74,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,298.23,295.31,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.07,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.74,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,298.15,295.25,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.74,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,298.07,295.21,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.74,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,297.98,295.17,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.04,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,297.9,295.14,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,297.82,295.12,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.03,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,297.73,295.1,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,297.65,295.08,296.73,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.6,303.15,297.57,295.06,296.73,296.64,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.6,303.15,297.48,295.04,296.73,296.64,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.6,303.15,297.4,295.03,296.73,296.64,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.6,303.15,297.32,295.02,296.73,296.64,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.6,303.15,297.23,295.0,296.73,296.64,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.03,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.6,303.15,297.15,294.99,296.74,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.7,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.59,303.15,297.06,294.97,296.74,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.7,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.59,303.15,296.97,294.95,296.74,296.64,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.08,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.7,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.59,303.15,296.88,294.93,296.74,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.69,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.58,303.15,296.78,294.91,296.74,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.68,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.58,303.15,296.68,294.89,296.74,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.68,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.57,303.15,296.59,294.87,296.74,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
