time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167100.0,298.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.52,303.15,297.57,296.16,296.75,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.08,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.66,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.52,303.15,297.65,296.26,296.75,296.64,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.4,297.15,293.15,0.0,0.0,297.3,0.87,0.61,0.53,298.42,297.15,293.15,0.0,0.0,297.3,0.87,0.61,0.56,298.56,297.15,293.15,0.0,0.0,297.3,0.88,0.64,0.43,298.26,297.15,293.15,0.0,0.0,297.3,0.85,0.58,0.53,298.15,297.15,293.15,0.0,0.0,297.3,0.84,0.55,2.44,297.3,291.15,297.73,296.35,297.73,298.4,297.31,1.0,1.0,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.16,0.0,0.0,0.0,384.67,394.3,2048.85,0.0,12589.72,0.0,284.33,289.79,301.99,304.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.82,297.15,293.15,0.0,0.0,293.95,1.0,0.75,0.53,297.93,297.15,293.15,0.0,0.0,293.95,1.0,0.77,0.56,298.05,297.15,293.15,0.0,0.0,293.95,1.0,0.82,0.41,297.76,297.15,293.15,0.0,0.0,293.95,1.0,0.71,0.56,297.59,297.15,293.15,0.0,0.0,293.95,1.0,0.66,2.66,293.95,291.15,297.82,296.44,297.82,297.87,293.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.53,410.0,53437.76,0.0,13466.35,0.0,284.62,292.16,300.39,303.65,293.15,293.15,283.15,7955.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.71,2.1,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9950.91,0.0,212.09,2275.33,0.0,1872.65,0.48,1.0,0.0,3.0,1.0,0.0
18168300.0,297.35,297.15,293.15,0.0,0.0,293.1,1.0,0.79,0.53,297.48,297.15,293.15,0.0,0.0,293.1,1.0,0.83,0.56,297.58,297.15,293.15,0.0,0.0,293.1,1.0,0.9,0.41,297.3,297.15,293.15,0.0,0.0,293.1,1.0,0.74,0.56,297.05,297.15,293.15,0.0,0.0,293.1,1.0,0.64,2.66,293.1,291.15,297.9,296.53,297.81,297.41,293.09,1.0,1.0,0.82,0.82,0.18,0.82,5.69,4.65,1.03,3.37,0.82,0.82,0.0,297.92,410.0,64514.15,0.0,13478.46,0.0,284.52,291.4,299.6,302.95,293.15,293.15,283.15,12242.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.25,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10946.26,0.0,466.21,2275.33,0.0,2266.82,0.63,1.0,0.0,3.0,1.0,0.0
18168600.0,297.14,297.15,293.15,0.0,0.0,292.7,1.0,0.79,0.54,297.26,297.15,293.15,0.0,0.0,292.7,1.0,0.85,0.57,297.36,297.15,293.15,0.0,0.0,292.7,1.0,0.94,0.42,297.08,297.15,293.15,0.0,0.0,292.7,1.0,0.72,0.57,296.79,297.15,293.15,0.0,0.0,292.7,1.0,0.58,2.64,292.7,291.15,297.98,296.61,297.83,297.21,292.69,1.0,1.0,0.79,0.79,0.21,0.79,5.68,4.53,1.16,3.25,0.86,0.86,0.0,298.95,410.0,71572.55,0.0,13475.32,0.0,284.48,291.06,299.67,303.4,293.15,293.15,283.15,14137.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.61,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11840.14,0.0,698.77,2275.33,0.0,2565.62,0.72,1.0,0.0,3.0,1.0,0.0
18168900.0,296.98,297.15,293.15,0.0,0.0,292.4,1.0,0.76,0.61,297.1,297.15,293.15,0.0,0.0,292.4,1.0,0.84,0.65,297.2,297.15,293.15,0.0,0.0,292.4,1.0,0.95,0.48,296.92,297.15,293.15,0.0,0.0,292.4,1.0,0.69,0.65,296.71,297.15,293.15,0.0,0.0,292.4,0.91,0.5,2.31,292.4,291.15,298.07,296.68,297.84,297.05,292.39,1.0,1.0,0.77,0.77,0.23,0.77,5.63,4.38,1.26,3.11,0.9,0.9,0.0,321.06,410.0,75796.58,0.0,13377.47,0.0,284.45,290.8,299.71,303.68,293.15,293.15,283.15,15291.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12430.87,0.0,897.21,2275.33,0.0,2747.15,0.79,1.0,0.0,3.0,1.0,0.0
18169200.0,296.85,297.15,293.15,0.0,0.0,292.06,0.95,0.71,0.64,296.92,297.15,293.15,0.0,0.0,292.06,0.99,0.81,0.77,297.02,297.15,293.15,0.0,0.0,292.06,1.0,0.93,0.59,296.84,297.15,293.15,0.0,0.0,292.06,0.91,0.63,0.6,296.7,297.15,293.15,0.0,0.0,292.06,0.8,0.42,1.96,292.06,291.15,298.15,296.74,297.85,296.9,292.06,1.0,1.0,0.75,0.75,0.25,0.75,5.51,4.19,1.32,2.95,0.92,0.92,0.0,373.86,410.0,79233.59,0.0,13109.67,0.0,284.42,290.53,299.76,303.91,293.15,293.15,283.15,17195.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.11,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12974.08,0.0,1139.16,2275.33,0.0,2863.43,0.85,1.0,0.0,3.0,1.0,0.0
18169500.0,296.81,297.15,293.15,0.0,0.0,291.47,0.86,0.65,0.59,296.8,297.15,293.15,0.0,0.0,291.47,0.9,0.75,0.72,296.81,297.15,293.15,0.0,0.0,291.47,0.95,0.87,0.61,296.79,297.15,293.15,0.0,0.0,291.47,0.83,0.57,0.55,296.7,297.15,293.15,0.0,0.0,291.48,0.71,0.34,1.63,291.47,291.15,298.23,296.79,297.88,296.78,291.47,1.0,0.94,0.75,0.75,0.25,0.75,4.93,3.74,1.19,2.64,0.9,0.9,0.0,413.54,410.0,79786.95,0.0,10362.29,1.0,284.35,290.1,299.8,304.01,293.15,293.15,283.15,20876.24,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13197.39,0.0,1420.55,2275.33,0.0,2918.36,0.92,1.0,0.0,3.0,1.0,0.0
18169800.0,296.83,297.15,293.15,0.0,0.0,291.09,0.82,0.59,0.54,296.78,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.66,296.77,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.57,296.8,297.15,293.15,0.0,0.0,291.09,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,298.32,296.84,297.95,296.77,291.09,1.0,0.87,0.75,0.75,0.25,0.75,4.4,3.36,1.03,2.37,0.86,0.86,0.0,411.23,410.0,76165.45,0.0,7951.82,1.0,284.31,289.85,299.81,303.85,293.15,293.15,283.15,22315.74,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.29,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12761.84,0.0,1395.47,2275.33,0.0,2828.14,0.91,1.0,0.0,3.0,1.0,0.0
18170100.0,296.93,297.15,293.15,0.0,0.0,291.09,0.8,0.55,0.51,296.83,297.15,293.15,0.0,0.0,291.09,0.83,0.62,0.6,296.82,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.53,296.86,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.44,296.76,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,298.4,296.89,298.03,296.83,291.08,1.0,0.84,0.75,0.75,0.25,0.75,4.18,3.2,0.98,2.26,0.86,0.86,0.0,408.57,407.54,72542.04,0.0,7094.63,1.0,284.31,289.88,299.86,303.71,293.15,293.15,283.15,20337.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.12,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12290.73,0.0,1192.49,2275.33,0.0,2689.77,0.86,1.0,0.0,3.0,1.0,0.0
18170400.0,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.52,0.48,296.9,297.15,293.15,0.0,0.0,291.07,0.81,0.58,0.56,296.89,297.15,293.15,0.0,0.0,291.07,0.86,0.69,0.49,296.93,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.41,296.76,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,298.48,296.93,298.12,296.92,291.07,1.0,0.82,0.75,0.75,0.25,0.75,4.01,3.08,0.93,2.17,0.85,0.85,0.0,401.84,400.98,70031.27,0.0,6452.37,1.0,284.32,289.89,299.9,303.62,293.15,293.15,283.15,19144.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.0,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11988.33,0.0,1070.54,2275.33,0.0,2566.23,0.83,1.0,0.0,3.0,1.0,0.0
18170700.0,297.05,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.47,296.95,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.53,296.93,297.15,293.15,0.0,0.0,291.04,0.84,0.66,0.47,296.98,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.38,296.76,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,298.57,296.96,298.2,296.98,291.04,1.0,0.8,0.75,0.75,0.25,0.75,3.88,2.99,0.9,2.11,0.85,0.85,0.0,392.32,391.57,68449.87,0.0,5949.1,1.0,284.31,289.89,299.95,303.58,293.15,293.15,283.15,18718.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.93,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11807.85,0.0,1006.16,2275.33,0.0,2484.14,0.81,1.0,0.0,3.0,1.0,0.0
18171000.0,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.5,0.46,296.99,297.15,293.15,0.0,0.0,291.02,0.78,0.51,0.5,296.96,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.44,297.02,297.15,293.15,0.0,0.0,291.02,0.7,0.36,0.35,296.76,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,298.65,296.99,298.28,297.02,291.02,1.0,0.78,0.75,0.75,0.25,0.75,3.78,2.92,0.86,2.06,0.84,0.84,0.0,380.68,380.02,67286.05,0.0,5544.62,1.0,284.31,289.89,299.98,303.56,293.15,293.15,283.15,18561.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11676.57,0.0,962.06,2275.33,0.0,2425.66,0.8,1.0,0.0,3.0,1.0,0.0
18171300.0,297.13,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.45,297.02,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.47,296.99,297.15,293.15,0.0,0.0,291.01,0.83,0.6,0.42,297.05,297.15,293.15,0.0,0.0,291.01,0.69,0.34,0.34,296.77,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.73,297.02,298.35,297.05,291.01,1.0,0.77,0.75,0.75,0.25,0.75,3.7,2.87,0.83,2.03,0.83,0.83,0.0,367.59,367.0,66332.02,0.0,5217.91,1.0,284.31,289.89,300.01,303.53,293.15,293.15,283.15,18487.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11567.75,0.0,925.92,2275.33,0.0,2378.92,0.79,1.0,0.0,3.0,1.0,0.0
18171600.0,297.16,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.01,0.77,0.47,0.46,297.02,297.15,293.15,0.0,0.0,291.01,0.82,0.57,0.41,297.07,297.15,293.15,0.0,0.0,291.01,0.69,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,298.82,297.03,298.43,297.08,291.01,1.0,0.75,0.75,0.75,0.25,0.75,3.64,2.83,0.81,2.01,0.82,0.82,0.0,353.52,353.01,65545.38,0.0,4956.62,1.0,284.31,289.9,300.03,303.51,293.15,293.15,283.15,18430.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11476.21,0.0,894.85,2275.33,0.0,2340.95,0.78,1.0,0.0,3.0,1.0,0.0
18171900.0,297.18,297.15,293.15,0.0,0.0,291.02,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.02,0.77,0.46,0.44,297.05,297.15,293.15,0.0,0.0,291.02,0.82,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.02,0.69,0.32,0.31,296.78,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,298.9,297.05,298.51,297.1,291.02,1.0,0.74,0.75,0.75,0.25,0.75,3.6,2.81,0.79,1.99,0.82,0.82,0.0,338.96,338.51,64904.36,0.0,4748.13,1.0,284.31,289.91,300.04,303.49,293.15,293.15,283.15,18372.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11399.58,0.0,868.29,2275.33,0.0,2311.0,0.77,1.0,0.0,3.0,1.0,0.0
18172200.0,297.2,297.15,293.15,0.0,0.0,291.03,0.8,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.03,0.82,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.03,0.69,0.31,0.31,296.78,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,298.98,297.05,298.58,297.12,291.03,1.0,0.73,0.76,0.76,0.24,0.76,3.57,2.8,0.78,1.99,0.81,0.81,0.0,324.3,323.91,64393.42,0.0,4583.68,1.0,284.31,289.92,300.04,303.47,293.15,293.15,283.15,18311.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11336.13,0.0,846.25,2275.33,0.0,2288.68,0.77,1.0,0.0,3.0,1.0,0.0
18172500.0,297.22,297.15,293.15,0.0,0.0,291.05,0.82,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.44,0.43,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.05,0.69,0.31,0.3,296.79,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,299.07,297.04,298.65,297.14,291.05,1.0,0.72,0.76,0.76,0.24,0.76,3.56,2.79,0.77,1.99,0.81,0.81,0.0,309.9,309.57,63989.39,0.0,4455.31,1.0,284.31,289.94,300.04,303.45,293.15,293.15,283.15,18252.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11283.21,0.0,828.46,2275.33,0.0,2273.49,0.76,1.0,0.0,3.0,1.0,0.0
18172800.0,297.23,297.15,293.15,0.0,0.0,291.07,0.83,0.53,0.48,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.44,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.7,0.31,0.3,296.79,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,299.15,297.03,298.72,297.15,291.07,1.0,0.72,0.76,0.76,0.24,0.76,3.55,2.79,0.76,1.99,0.81,0.81,0.0,296.48,296.23,63670.3,0.0,4360.21,1.0,284.32,289.95,300.03,303.42,293.15,293.15,283.15,18198.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11238.18,0.0,814.51,2275.33,0.0,2264.78,0.76,1.0,0.0,3.0,1.0,0.0
18173100.0,297.24,297.15,293.15,0.0,0.0,291.1,0.84,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.7,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,299.27,297.04,298.82,297.17,291.1,1.0,0.71,0.76,0.76,0.24,0.76,3.56,2.8,0.76,2.0,0.81,0.81,0.0,285.47,285.33,63618.85,0.0,4307.58,1.0,284.32,289.97,300.03,303.41,293.15,293.15,283.15,18091.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11228.89,0.0,805.52,2275.33,0.0,2246.18,0.75,1.0,0.0,3.0,1.0,0.0
18173400.0,297.25,297.15,293.15,0.0,0.0,291.15,0.86,0.57,0.51,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.44,0.42,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.15,0.71,0.31,0.3,296.81,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,299.45,297.1,298.97,297.19,291.16,1.0,0.71,0.76,0.76,0.24,0.76,3.58,2.82,0.76,2.01,0.81,0.81,0.0,277.09,277.08,64107.1,0.0,4307.19,1.0,284.32,290.0,300.1,303.49,293.15,293.15,283.15,17891.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11301.2,0.0,807.52,2275.33,0.0,2228.53,0.75,1.0,0.0,3.0,1.0,0.0
18173700.0,297.27,297.15,293.15,0.0,0.0,291.22,0.87,0.59,0.53,297.18,297.15,293.15,0.0,0.0,291.22,0.8,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.22,0.72,0.32,0.31,296.83,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,299.68,297.21,299.15,297.21,291.23,1.0,0.71,0.76,0.76,0.24,0.76,3.61,2.84,0.77,2.02,0.82,0.82,0.0,271.45,271.55,65133.89,0.0,4360.82,1.0,284.33,290.05,300.21,303.65,293.15,293.15,283.15,17661.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11453.73,0.0,823.72,2275.33,0.0,2224.06,0.76,1.0,0.0,3.0,1.0,0.0
18174000.0,297.29,297.15,293.15,0.0,0.0,291.3,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.3,0.81,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.52,0.37,297.2,297.15,293.15,0.0,0.0,291.3,0.73,0.33,0.32,296.85,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,299.95,297.34,299.37,297.22,291.3,1.0,0.72,0.76,0.76,0.24,0.76,3.66,2.87,0.79,2.05,0.83,0.83,0.0,268.68,268.91,66667.88,0.0,4472.34,1.0,284.35,290.1,300.35,303.86,293.15,293.15,283.15,17435.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11682.22,0.0,855.55,2275.33,0.0,2234.06,0.77,1.0,0.0,3.0,1.0,0.0
18174300.0,297.3,297.15,293.15,0.0,0.0,291.38,0.9,0.64,0.57,297.22,297.15,293.15,0.0,0.0,291.38,0.82,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.38,0.85,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.38,0.74,0.34,0.33,296.87,297.15,293.15,0.0,0.0,291.38,0.71,0.3,1.38,291.38,291.15,300.25,297.5,299.6,297.24,291.39,1.0,0.72,0.76,0.76,0.24,0.76,3.72,2.91,0.81,2.07,0.85,0.85,0.0,268.72,269.08,68625.52,0.0,4639.64,1.0,284.36,290.14,300.51,304.12,293.15,293.15,283.15,17234.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11977.46,0.0,902.74,2275.33,0.0,2256.45,0.79,1.0,0.0,3.0,1.0,0.0
18174600.0,297.32,297.15,293.15,0.0,0.0,291.46,0.92,0.67,0.6,297.24,297.15,293.15,0.0,0.0,291.46,0.83,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.46,0.85,0.54,0.38,297.23,297.15,293.15,0.0,0.0,291.46,0.75,0.35,0.34,296.89,297.15,293.15,0.0,0.0,291.46,0.71,0.3,1.38,291.46,291.15,300.57,297.67,299.84,297.25,291.47,1.0,0.73,0.76,0.76,0.24,0.76,3.79,2.95,0.84,2.1,0.87,0.87,0.0,271.58,272.05,70911.77,0.0,4861.28,1.0,284.37,290.19,300.68,304.4,293.15,293.15,283.15,17073.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12328.35,0.0,964.43,2275.33,0.0,2288.74,0.8,1.0,0.0,3.0,1.0,0.0
18174900.0,297.32,297.15,293.15,0.0,0.0,291.54,0.93,0.7,0.63,297.25,297.15,293.15,0.0,0.0,291.54,0.84,0.5,0.48,297.22,297.15,293.15,0.0,0.0,291.54,0.86,0.55,0.39,297.24,297.15,293.15,0.0,0.0,291.54,0.76,0.37,0.35,296.91,297.15,293.15,0.0,0.0,291.54,0.71,0.3,1.38,291.54,291.15,300.89,297.84,300.07,297.26,291.54,1.0,0.75,0.75,0.75,0.25,0.75,3.87,3.0,0.87,2.12,0.9,0.9,0.0,277.11,277.66,73406.6,0.0,5134.53,1.0,284.38,290.23,300.85,304.7,293.15,293.15,283.15,16964.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12719.42,0.0,1038.55,2275.33,0.0,2327.7,0.82,1.0,0.0,3.0,1.0,0.0
18175200.0,297.32,297.15,293.15,0.0,0.0,291.54,0.95,0.73,0.65,297.26,297.15,293.15,0.0,0.0,291.54,0.84,0.52,0.49,297.22,297.15,293.15,0.0,0.0,291.54,0.86,0.56,0.39,297.24,297.15,293.15,0.0,0.0,291.54,0.76,0.38,0.37,296.92,297.15,293.15,0.0,0.0,291.54,0.71,0.3,1.38,291.54,291.15,301.2,298.0,300.3,297.27,291.54,1.0,0.76,0.75,0.75,0.25,0.75,3.95,3.04,0.91,2.15,0.92,0.92,0.0,284.86,285.45,76908.73,0.0,5446.99,1.0,284.38,290.19,301.02,305.05,293.15,293.15,283.15,18027.62,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13291.39,0.0,1205.52,2275.33,0.0,2388.77,0.87,1.0,0.0,3.0,1.0,0.0
18175500.0,297.3,297.15,293.15,0.0,0.0,291.44,0.95,0.76,0.68,297.25,297.15,293.15,0.0,0.0,291.44,0.85,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.44,0.86,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.44,0.77,0.4,0.38,296.92,297.15,293.15,0.0,0.0,291.44,0.71,0.3,1.38,291.44,291.15,301.49,298.15,300.5,297.25,291.44,1.0,0.77,0.74,0.74,0.26,0.74,4.03,3.08,0.95,2.17,0.93,0.93,0.0,294.27,294.83,81122.96,0.0,5762.63,1.0,284.37,290.08,301.17,305.42,293.15,293.15,283.15,20410.7,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.4,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14011.83,0.0,1485.43,2275.33,0.0,2478.86,0.93,1.0,0.0,3.0,1.0,0.0
18175800.0,297.28,297.15,293.15,0.0,0.0,291.34,0.96,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.34,0.85,0.55,0.53,297.2,297.15,293.15,0.0,0.0,291.34,0.86,0.58,0.41,297.22,297.15,293.15,0.0,0.0,291.34,0.77,0.41,0.39,296.92,297.15,293.15,0.0,0.0,291.34,0.7,0.3,1.38,291.34,291.15,301.76,298.26,300.67,297.24,291.34,1.0,0.79,0.74,0.74,0.26,0.74,4.09,3.11,0.99,2.18,0.93,0.93,0.0,304.64,305.14,84838.09,0.0,6055.41,1.0,284.35,289.96,301.28,305.74,293.15,293.15,283.15,23068.88,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14674.97,0.0,1791.87,2275.33,0.0,2566.96,0.99,1.0,0.0,3.0,1.0,0.0
18176100.0,297.27,297.15,293.15,0.0,0.0,291.38,0.96,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.38,0.85,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.38,0.86,0.59,0.41,297.21,297.15,293.15,0.0,0.0,291.38,0.77,0.42,0.4,296.92,297.15,293.15,0.0,0.0,291.38,0.7,0.3,1.38,291.38,291.15,301.98,298.34,300.81,297.23,291.38,1.0,0.8,0.73,0.73,0.27,0.73,4.15,3.13,1.03,2.19,0.94,0.94,0.0,315.43,315.94,86066.52,0.0,6334.61,1.0,284.36,289.98,301.35,305.9,293.15,293.15,283.15,22979.71,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14881.63,0.0,1842.76,2275.33,0.0,2609.83,1.0,1.0,0.0,3.0,1.0,0.0
18176400.0,297.28,297.15,293.15,0.0,0.0,291.45,0.96,0.82,0.74,297.25,297.15,293.15,0.0,0.0,291.45,0.86,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.45,0.86,0.6,0.42,297.22,297.15,293.15,0.0,0.0,291.45,0.78,0.43,0.41,296.93,297.15,293.15,0.0,0.0,291.45,0.69,0.3,1.38,291.45,291.15,302.15,298.38,300.91,297.24,291.45,1.0,0.81,0.73,0.73,0.27,0.73,4.22,3.15,1.07,2.2,0.96,0.96,0.0,326.72,327.28,86691.61,0.0,6651.34,1.0,284.36,290.02,301.38,305.97,293.15,293.15,283.15,22249.2,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14982.6,0.0,1839.72,2275.33,0.0,2627.12,1.0,1.0,0.0,3.0,1.0,0.0
18176700.0,297.28,297.15,293.15,0.0,0.0,291.5,0.97,0.85,0.76,297.25,297.15,293.15,0.0,0.0,291.5,0.86,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.5,0.86,0.61,0.43,297.22,297.15,293.15,0.0,0.0,291.5,0.78,0.44,0.43,296.94,297.15,293.15,0.0,0.0,291.5,0.69,0.3,1.38,291.5,291.15,302.28,298.38,300.98,297.25,291.5,1.0,0.83,0.72,0.72,0.28,0.72,4.29,3.17,1.12,2.21,0.98,0.98,0.0,338.6,339.18,87138.68,0.0,6998.37,1.0,284.37,290.04,301.38,306.0,293.15,293.15,283.15,21581.84,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15044.45,0.0,1836.95,2275.33,0.0,2643.17,1.0,1.0,0.0,3.0,1.0,0.0
18177000.0,297.28,297.15,293.15,0.0,0.0,291.5,0.97,0.87,0.78,297.25,297.15,293.15,0.0,0.0,291.5,0.86,0.62,0.59,297.21,297.15,293.15,0.0,0.0,291.5,0.86,0.62,0.43,297.22,297.15,293.15,0.0,0.0,291.5,0.78,0.46,0.44,296.94,297.15,293.15,0.0,0.0,291.5,0.68,0.3,1.39,291.5,291.15,302.41,298.37,301.03,297.24,291.5,1.0,0.84,0.72,0.72,0.28,0.72,4.36,3.2,1.16,2.21,1.0,1.0,0.0,350.99,351.54,88059.39,0.0,7356.39,1.0,284.28,290.01,301.38,306.06,293.15,293.15,283.05,21124.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15200.09,0.0,1835.05,2275.33,0.0,2673.68,1.0,1.0,0.0,3.0,1.0,0.0
18177300.0,297.21,297.15,293.15,0.0,0.0,291.15,0.97,0.88,0.79,297.21,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.15,0.78,0.46,0.45,296.92,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,302.52,298.35,301.07,297.2,291.14,1.0,0.85,0.71,0.71,0.29,0.71,4.41,3.2,1.2,2.21,0.98,0.98,0.0,363.55,363.89,93051.53,0.0,7635.74,1.0,283.5,289.58,301.38,306.4,293.15,293.15,282.15,21704.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16362.69,0.0,1837.46,2275.33,0.0,2809.75,1.0,1.0,0.0,3.0,1.0,0.0
18177600.0,297.14,297.15,293.15,0.0,0.0,290.81,0.96,0.88,0.79,297.16,297.15,293.15,0.0,0.0,290.81,0.86,0.63,0.61,297.11,297.15,293.15,0.0,0.0,290.81,0.85,0.61,0.43,297.14,297.15,293.15,0.0,0.0,290.81,0.77,0.46,0.45,296.87,297.15,293.15,0.0,0.0,290.81,0.67,0.3,1.39,290.81,291.15,302.63,298.33,301.11,297.14,290.81,1.0,0.86,0.71,0.71,0.29,0.71,4.41,3.18,1.23,2.19,0.93,0.93,0.0,375.14,375.23,96273.36,0.0,7739.55,1.0,282.9,289.2,301.34,306.5,293.15,293.15,281.55,23196.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16949.42,0.0,1843.67,2275.33,0.0,2905.9,1.0,1.0,0.0,3.0,1.0,0.0
18177900.0,297.07,297.15,293.15,0.0,0.0,290.57,0.95,0.87,0.78,297.11,297.15,293.15,0.0,0.0,290.57,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,290.57,0.84,0.6,0.42,297.09,297.15,293.15,0.0,0.0,290.57,0.76,0.45,0.44,296.81,297.15,293.15,0.0,0.0,290.57,0.67,0.3,1.39,290.57,291.15,302.73,298.3,301.14,297.08,290.57,1.0,0.86,0.7,0.7,0.3,0.7,4.37,3.14,1.23,2.15,0.88,0.88,0.0,384.69,384.58,97226.1,0.0,7662.87,1.0,282.56,288.95,301.28,306.41,293.15,293.15,281.25,25823.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17011.1,0.0,1854.63,2275.33,0.0,2945.83,1.0,1.0,0.0,3.0,1.0,0.0
18178200.0,297.13,297.15,293.15,0.0,0.0,290.83,0.94,0.86,0.78,297.14,297.15,293.15,0.0,0.0,290.83,0.84,0.63,0.6,297.09,297.15,293.15,0.0,0.0,290.83,0.83,0.59,0.42,297.11,297.15,293.15,0.0,0.0,290.83,0.76,0.45,0.43,296.81,297.15,293.15,0.0,0.0,290.83,0.66,0.3,1.39,290.83,291.15,302.82,298.26,301.2,297.12,290.83,1.0,0.85,0.7,0.7,0.3,0.7,4.35,3.11,1.24,2.13,0.89,0.89,0.0,391.9,391.96,92791.33,0.0,7605.58,1.0,283.14,289.25,301.24,306.14,293.15,293.15,281.85,25567.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16169.04,0.0,1853.56,2275.33,0.0,2836.26,1.0,1.0,0.0,3.0,1.0,0.0
18178500.0,297.19,297.15,293.15,0.0,0.0,291.0,0.94,0.87,0.78,297.19,297.15,293.15,0.0,0.0,291.0,0.84,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.0,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.43,296.85,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,302.9,298.22,301.25,297.17,290.99,1.0,0.86,0.7,0.7,0.3,0.7,4.36,3.1,1.26,2.11,0.89,0.89,0.0,398.46,398.7,90484.5,0.0,7703.88,1.0,283.47,289.43,301.24,306.09,293.15,293.15,282.15,24936.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15889.01,0.0,1850.92,2275.33,0.0,2785.65,1.0,1.0,0.0,3.0,1.0,0.0
18178800.0,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.22,0.84,0.64,0.62,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.75,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,302.96,298.17,301.28,297.2,291.23,1.0,0.87,0.69,0.69,0.31,0.69,4.39,3.1,1.29,2.11,0.91,0.91,0.0,405.07,405.41,87214.28,0.0,7866.94,1.0,283.97,289.68,301.15,305.75,293.15,293.15,282.75,24155.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15028.6,0.0,1847.66,2275.33,0.0,2716.3,1.0,1.0,0.0,3.0,1.0,0.0
18179100.0,297.19,297.15,293.15,0.0,0.0,291.06,0.94,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.06,0.75,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.06,291.15,303.02,298.12,301.29,297.18,291.06,1.0,0.87,0.69,0.69,0.31,0.69,4.42,3.1,1.32,2.1,0.89,0.89,0.0,409.9,410.0,88957.24,0.0,8032.42,1.0,283.65,289.48,301.11,305.79,293.15,293.15,282.45,25309.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15207.21,0.0,1852.48,2275.33,0.0,2794.37,1.0,1.0,0.0,3.0,1.0,0.0
18179400.0,297.2,297.15,293.15,0.0,0.0,291.1,0.94,0.89,0.81,297.23,297.15,293.15,0.0,0.0,291.1,0.85,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.45,296.87,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.08,298.08,301.3,297.2,291.1,1.0,0.88,0.68,0.68,0.32,0.68,4.45,3.11,1.35,2.1,0.9,0.9,0.0,409.84,410.0,88484.48,0.0,8171.78,1.0,283.7,289.52,301.1,305.82,293.15,293.15,282.45,24953.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.41,0.0,1850.99,2275.33,0.0,2786.98,1.0,1.0,0.0,3.0,1.0,0.0
18179700.0,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.9,0.81,297.23,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.76,0.47,0.45,296.88,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.19,291.15,303.12,298.03,301.3,297.2,291.19,1.0,0.88,0.68,0.68,0.32,0.68,4.49,3.11,1.38,2.1,0.91,0.91,0.0,409.84,410.0,86929.87,0.0,8314.1,1.0,283.92,289.61,301.02,305.58,293.15,293.15,282.75,24641.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14799.07,0.0,1849.69,2275.33,0.0,2766.56,1.0,1.0,0.0,3.0,1.0,0.0
18180000.0,297.19,297.15,293.15,0.0,0.0,291.21,0.95,0.91,0.82,297.23,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.77,0.47,0.46,296.88,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.15,297.99,301.3,297.2,291.22,1.0,0.88,0.68,0.68,0.32,0.68,4.52,3.11,1.41,2.09,0.91,0.91,0.0,409.82,410.0,86516.45,0.0,8452.6,1.0,283.96,289.63,300.97,305.54,293.15,293.15,282.75,24358.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14845.28,0.0,1848.51,2275.33,0.0,2759.79,1.0,1.0,0.0,3.0,1.0,0.0
18180300.0,297.19,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.83,297.23,297.15,293.15,0.0,0.0,291.12,0.87,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.17,297.95,301.28,297.19,291.12,1.0,0.89,0.67,0.67,0.33,0.67,4.55,3.11,1.44,2.08,0.9,0.9,0.0,409.84,410.0,87760.99,0.0,8581.8,1.0,283.73,289.51,300.97,305.67,293.15,293.15,282.45,24668.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15261.12,0.0,1849.81,2275.33,0.0,2798.81,1.0,1.0,0.0,3.0,1.0,0.0
18180600.0,297.17,297.15,293.15,0.0,0.0,291.08,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.47,296.87,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.17,297.92,301.25,297.18,291.08,1.0,0.89,0.67,0.67,0.33,0.67,4.58,3.11,1.47,2.07,0.9,0.9,0.0,409.89,410.0,87848.63,0.0,8693.06,1.0,283.69,289.47,300.94,305.62,293.15,293.15,282.45,25018.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15131.27,0.0,1851.26,2275.33,0.0,2818.8,1.0,1.0,0.0,3.0,1.0,0.0
18180900.0,297.16,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.15,297.9,301.21,297.18,291.17,1.0,0.89,0.66,0.66,0.34,0.66,4.6,3.1,1.5,2.06,0.9,0.9,0.0,409.9,410.0,86300.13,0.0,8790.58,1.0,283.91,289.56,300.88,305.4,293.15,293.15,282.75,24787.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14647.69,0.0,1850.3,2275.33,0.0,2788.68,1.0,1.0,0.0,3.0,1.0,0.0
18181200.0,297.16,297.15,293.15,0.0,0.0,291.19,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.13,297.88,301.17,297.18,291.19,1.0,0.9,0.66,0.66,0.34,0.66,4.62,3.1,1.52,2.05,0.91,0.91,0.0,409.87,410.0,85949.45,0.0,8884.63,1.0,283.95,289.59,300.86,305.39,293.15,293.15,282.75,24571.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14714.9,0.0,1849.4,2275.33,0.0,2773.23,1.0,1.0,0.0,3.0,1.0,0.0
18181500.0,297.15,297.15,293.15,0.0,0.0,291.1,0.96,0.93,0.83,297.22,297.15,293.15,0.0,0.0,291.1,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,303.1,297.87,301.13,297.18,291.09,1.0,0.9,0.66,0.66,0.34,0.66,4.64,3.09,1.55,2.04,0.89,0.89,0.0,409.89,410.0,87295.76,0.0,8973.53,1.0,283.72,289.48,300.89,305.56,293.15,293.15,282.45,24939.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15154.81,0.0,1850.94,2275.33,0.0,2805.37,1.0,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.06,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.06,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,303.07,297.87,301.08,297.17,291.06,1.0,0.9,0.65,0.65,0.35,0.65,4.66,3.09,1.57,2.03,0.89,0.89,0.0,409.93,410.0,87491.04,0.0,9049.91,1.0,283.68,289.44,300.88,305.54,293.15,293.15,282.45,25325.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15055.01,0.0,1852.55,2275.33,0.0,2819.43,1.0,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.04,297.87,301.04,297.17,291.16,1.0,0.9,0.65,0.65,0.35,0.65,4.67,3.08,1.59,2.02,0.9,0.9,0.0,409.93,410.0,86055.13,0.0,9118.95,1.0,283.91,289.55,300.85,305.36,293.15,293.15,282.75,25085.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14602.86,0.0,1851.55,2275.33,0.0,2783.64,1.0,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.03,297.88,301.01,297.17,291.19,1.0,0.91,0.65,0.65,0.35,0.65,4.69,3.07,1.62,2.01,0.9,0.9,0.0,409.9,410.0,85833.97,0.0,9191.56,1.0,283.95,289.58,300.87,305.39,293.15,293.15,282.75,24831.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14700.01,0.0,1850.48,2275.33,0.0,2763.23,1.0,1.0,0.0,3.0,1.0,0.0
18182700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.83,297.23,297.15,293.15,0.0,0.0,291.12,0.92,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.02,297.9,300.99,297.18,291.12,1.0,0.91,0.64,0.64,0.36,0.64,4.72,3.07,1.65,2.01,0.9,0.9,0.0,409.89,410.0,87476.86,0.0,9321.84,1.0,283.73,289.49,300.93,305.64,293.15,293.15,282.45,24776.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15209.36,0.0,1850.26,2275.33,0.0,2798.01,1.0,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.1,0.93,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.04,297.92,300.98,297.17,291.1,1.0,0.91,0.64,0.64,0.36,0.64,4.73,3.06,1.67,2.0,0.9,0.9,0.0,409.95,410.0,87817.91,0.0,9390.7,1.0,283.69,289.46,300.94,305.61,293.15,293.15,282.45,25037.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15127.75,0.0,1851.35,2275.33,0.0,2805.69,1.0,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.2,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.08,297.95,300.98,297.17,291.2,1.0,0.91,0.64,0.64,0.36,0.64,4.75,3.06,1.69,1.99,0.91,0.91,0.0,409.94,410.0,86516.68,0.0,9454.02,1.0,283.91,289.58,300.93,305.46,293.15,293.15,282.75,24645.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14703.91,0.0,1849.71,2275.33,0.0,2766.01,1.0,1.0,0.0,3.0,1.0,0.0
18183600.0,297.13,297.15,293.15,0.0,0.0,291.25,0.96,0.91,0.82,297.23,297.15,293.15,0.0,0.0,291.25,0.94,0.85,0.8,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.25,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.15,297.99,301.01,297.17,291.25,1.0,0.91,0.64,0.64,0.36,0.64,4.76,3.05,1.71,1.98,0.91,0.91,0.0,409.9,410.0,86443.05,0.0,9524.03,1.0,283.95,289.62,300.97,305.52,293.15,293.15,282.75,24216.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14833.6,0.0,1847.92,2275.33,0.0,2742.59,1.0,1.0,0.0,3.0,1.0,0.0
18183900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.96,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.23,298.02,301.03,297.15,291.1,1.0,0.92,0.63,0.63,0.37,0.63,4.77,3.04,1.73,1.96,0.9,0.9,0.0,410.02,410.0,88537.73,0.0,9553.5,1.0,283.64,289.44,301.01,305.65,293.15,293.15,282.45,25165.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15097.44,0.0,1851.88,2275.33,0.0,2800.69,1.0,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.32,298.06,301.08,297.17,291.16,1.0,0.92,0.63,0.63,0.37,0.63,4.78,3.03,1.75,1.96,0.9,0.9,0.0,409.94,410.0,88403.49,0.0,9609.38,1.0,283.7,289.5,301.07,305.78,293.15,293.15,282.45,24610.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15280.01,0.0,1849.56,2275.33,0.0,2774.1,1.0,1.0,0.0,3.0,1.0,0.0
18184500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.96,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.07,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.4,298.09,301.11,297.15,291.07,1.0,0.92,0.63,0.63,0.37,0.63,4.78,3.02,1.76,1.94,0.89,0.89,0.0,409.98,410.0,89953.43,0.0,9620.32,1.0,283.46,289.39,301.11,305.93,293.15,293.15,282.15,25082.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15741.49,0.0,1851.53,2275.33,0.0,2799.65,1.0,1.0,0.0,3.0,1.0,0.0
18184800.0,297.12,297.15,293.15,0.0,0.0,291.3,0.95,0.89,0.8,297.23,297.15,293.15,0.0,0.0,291.3,0.96,0.89,0.85,297.16,297.15,293.15,0.0,0.0,291.3,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.3,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,303.48,298.13,301.15,297.17,291.3,1.0,0.92,0.63,0.63,0.37,0.63,4.79,3.01,1.77,1.93,0.92,0.92,0.0,409.88,410.0,86887.22,0.0,9646.53,1.0,283.96,289.66,301.11,305.67,293.15,293.15,282.75,24076.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14960.97,0.0,1847.34,2275.33,0.0,2707.39,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.57,298.16,301.18,297.16,291.16,1.0,0.92,0.62,0.62,0.38,0.62,4.8,3.01,1.79,1.93,0.9,0.9,0.0,410.0,410.0,89060.71,0.0,9693.26,1.0,283.65,289.48,301.14,305.82,293.15,293.15,282.45,24823.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15241.66,0.0,1850.45,2275.33,0.0,2771.43,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,297.1,297.15,293.15,0.0,0.0,291.2,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.2,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.65,298.19,301.22,297.16,291.2,1.0,0.92,0.62,0.62,0.38,0.62,4.8,3.0,1.8,1.92,0.91,0.91,0.0,409.95,410.0,88895.17,0.0,9713.38,1.0,283.69,289.52,301.17,305.86,293.15,293.15,282.45,24521.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15360.73,0.0,1849.19,2275.33,0.0,2746.81,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.73,298.22,301.26,297.16,291.12,1.0,0.92,0.62,0.62,0.38,0.62,4.81,2.99,1.82,1.91,0.9,0.9,0.0,409.96,410.0,90441.38,0.0,9739.91,1.0,283.47,289.43,301.24,306.08,293.15,293.15,282.15,24742.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15883.37,0.0,1850.11,2275.33,0.0,2771.47,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.11,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.11,0.81,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.82,298.25,301.3,297.16,291.11,1.0,0.92,0.62,0.62,0.38,0.62,4.81,2.99,1.83,1.9,0.9,0.9,0.0,409.99,410.0,90807.69,0.0,9765.31,1.0,283.43,289.4,301.27,306.11,293.15,293.15,282.15,24928.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15822.58,0.0,1850.89,2275.33,0.0,2780.17,1.0,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.21,0.94,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.21,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.9,298.28,301.33,297.16,291.22,1.0,0.92,0.62,0.62,0.38,0.62,4.82,2.98,1.84,1.89,0.91,0.91,0.0,409.98,410.0,89499.92,0.0,9794.35,1.0,283.65,289.51,301.26,305.96,293.15,293.15,282.45,24503.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15366.31,0.0,1849.12,2275.33,0.0,2743.33,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,297.08,297.15,293.15,0.0,0.0,291.01,0.94,0.83,0.75,297.2,297.15,293.15,0.0,0.0,291.01,0.98,0.97,0.91,297.14,297.15,293.15,0.0,0.0,291.01,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.01,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,303.98,298.31,301.37,297.15,291.01,1.0,0.92,0.62,0.62,0.38,0.62,4.82,2.97,1.85,1.89,0.89,0.89,0.0,410.06,410.0,92768.26,0.0,9816.09,1.0,283.16,289.26,301.33,306.28,293.15,293.15,281.85,25441.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16259.33,0.0,1853.03,2275.33,0.0,2816.32,1.0,1.0,0.0,3.0,1.0,0.0
18186900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,298.34,301.42,297.17,291.17,1.0,0.92,0.61,0.61,0.39,0.61,4.83,2.97,1.86,1.88,0.91,0.91,0.0,409.93,410.0,90858.06,0.0,9830.1,1.0,283.47,289.45,301.35,306.22,293.15,293.15,282.15,24440.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16006.33,0.0,1848.85,2275.33,0.0,2744.71,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,297.09,297.15,293.15,0.0,0.0,291.14,0.93,0.82,0.74,297.2,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.93,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.36,301.45,297.15,291.14,1.0,0.92,0.61,0.61,0.39,0.61,4.83,2.96,1.87,1.87,0.9,0.9,0.0,409.99,410.0,91211.73,0.0,9828.25,1.0,283.42,289.41,301.35,306.16,293.15,293.15,282.15,24865.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15883.33,0.0,1850.63,2275.33,0.0,2755.8,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.92,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.07,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.23,298.38,301.49,297.15,291.07,1.0,0.92,0.61,0.61,0.39,0.61,4.83,2.96,1.88,1.87,0.89,0.89,0.0,410.01,410.0,92768.34,0.0,9858.71,1.0,283.2,289.32,301.41,306.41,293.15,293.15,281.85,24955.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16450.74,0.0,1851.0,2275.33,0.0,2784.7,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,297.09,297.15,293.15,0.0,0.0,291.04,0.92,0.8,0.72,297.19,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.44,297.14,297.15,293.15,0.0,0.0,291.04,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.32,298.4,301.53,297.14,291.04,1.0,0.92,0.61,0.61,0.39,0.61,4.82,2.94,1.88,1.86,0.89,0.89,0.0,410.09,410.0,92937.23,0.0,9809.4,1.0,283.16,289.28,301.42,306.38,293.15,293.15,281.85,25426.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16336.98,0.0,1852.97,2275.33,0.0,2789.85,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.92,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.4,298.42,301.59,297.17,291.2,1.0,0.92,0.61,0.61,0.39,0.61,4.82,2.94,1.88,1.85,0.91,0.91,0.0,409.99,410.0,90954.11,0.0,9779.98,1.0,283.48,289.46,301.43,306.31,293.15,293.15,282.15,24395.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16069.62,0.0,1848.66,2275.33,0.0,2723.84,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.48,298.43,301.63,297.16,291.16,1.0,0.92,0.61,0.61,0.39,0.61,4.81,2.93,1.88,1.84,0.9,0.9,0.0,410.02,410.0,91228.74,0.0,9749.22,1.0,283.42,289.41,301.42,306.24,293.15,293.15,282.15,24812.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15927.17,0.0,1850.41,2275.33,0.0,2737.32,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,297.12,297.15,293.15,0.0,0.0,291.26,0.91,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.26,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.26,291.15,304.57,298.44,301.68,297.17,291.26,1.0,0.92,0.61,0.61,0.39,0.61,4.8,2.92,1.88,1.84,0.91,0.91,0.0,409.99,410.0,89694.42,0.0,9726.11,1.0,283.66,289.53,301.41,306.1,293.15,293.15,282.45,24516.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15467.34,0.0,1849.17,2275.33,0.0,2697.3,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.05,0.91,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.05,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.05,0.81,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.65,298.45,301.72,297.18,291.05,1.0,0.92,0.61,0.61,0.39,0.61,4.81,2.92,1.89,1.84,0.89,0.89,0.0,410.03,410.0,92941.9,0.0,9746.89,1.0,283.16,289.28,301.47,306.44,293.15,293.15,281.85,25326.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16370.5,0.0,1852.55,2275.33,0.0,2778.59,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.77,0.69,297.24,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.73,298.46,301.77,297.18,291.14,1.0,0.92,0.61,0.61,0.39,0.61,4.81,2.92,1.89,1.83,0.9,0.9,0.0,410.01,410.0,91475.24,0.0,9739.47,1.0,283.38,289.38,301.44,306.25,293.15,293.15,282.15,25113.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15846.53,0.0,1851.66,2275.33,0.0,2742.38,1.0,1.0,0.0,3.0,1.0,0.0
