time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.69,297.27,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.82,298.47,301.82,297.2,291.2,1.0,0.92,0.61,0.61,0.39,0.61,4.82,2.92,1.9,1.83,0.91,0.91,0.0,409.95,410.0,91291.78,0.0,9784.17,1.0,283.44,289.43,301.48,306.35,293.15,293.15,282.15,24488.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16016.67,0.0,1849.05,2275.33,0.0,2726.87,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.9,298.48,301.86,297.2,291.1,1.0,0.92,0.61,0.61,0.39,0.61,4.82,2.92,1.91,1.83,0.9,0.9,0.0,409.97,410.0,92813.27,0.0,9804.8,1.0,283.2,289.32,301.49,306.48,293.15,293.15,281.85,24872.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16498.06,0.0,1850.66,2275.33,0.0,2756.64,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,297.13,297.15,293.15,0.0,0.0,291.08,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.98,298.49,301.91,297.2,291.08,1.0,0.92,0.61,0.61,0.39,0.61,4.83,2.92,1.91,1.83,0.89,0.89,0.0,409.99,410.0,93101.37,0.0,9826.04,1.0,283.16,289.29,301.5,306.47,293.15,293.15,281.85,25152.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16412.32,0.0,1851.82,2275.33,0.0,2767.14,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.68,297.28,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.07,298.5,301.95,297.2,291.19,1.0,0.92,0.6,0.6,0.4,0.6,4.83,2.92,1.92,1.83,0.9,0.9,0.0,409.97,410.0,91745.55,0.0,9853.43,1.0,283.39,289.4,301.48,306.31,293.15,293.15,282.15,24798.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15909.98,0.0,1850.35,2275.33,0.0,2733.71,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,297.14,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.68,297.3,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.15,298.52,302.0,297.21,291.23,1.0,0.92,0.6,0.6,0.4,0.6,4.84,2.92,1.92,1.83,0.91,0.91,0.0,409.94,410.0,91615.88,0.0,9894.46,1.0,283.43,289.44,301.5,306.34,293.15,293.15,282.15,24420.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16032.65,0.0,1848.77,2275.33,0.0,2716.21,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.2,298.53,302.03,297.24,291.16,1.0,0.93,0.6,0.6,0.4,0.6,4.86,2.92,1.94,1.83,0.9,0.9,0.0,409.88,410.0,93269.11,0.0,9984.65,1.0,283.21,289.35,301.55,306.56,293.15,293.15,281.85,24515.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16600.07,0.0,1849.17,2275.33,0.0,2747.24,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.68,297.32,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.48,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.19,298.54,302.01,297.22,291.13,1.0,0.93,0.6,0.6,0.4,0.6,4.87,2.92,1.95,1.83,0.9,0.9,0.0,409.92,410.0,93634.27,0.0,10047.92,1.0,283.15,289.31,301.52,306.48,293.15,293.15,281.85,24988.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16457.71,0.0,1851.14,2275.33,0.0,2763.02,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.05,0.9,0.75,0.68,297.34,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.05,0.88,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.05,0.83,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.05,291.15,305.13,298.54,301.97,297.23,291.05,1.0,0.93,0.6,0.6,0.4,0.6,4.89,2.93,1.96,1.83,0.89,0.89,0.0,409.93,410.0,95174.65,0.0,10144.99,1.0,282.94,289.21,301.56,306.7,293.15,293.15,281.55,25141.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17044.36,0.0,1851.78,2275.33,0.0,2798.7,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.26,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.26,0.89,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.26,0.83,0.59,0.56,296.84,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,305.04,298.53,301.91,297.24,291.26,1.0,0.93,0.6,0.6,0.4,0.6,4.91,2.93,1.97,1.83,0.91,0.91,0.0,409.88,410.0,91968.48,0.0,10206.48,1.0,283.43,289.46,301.51,306.36,293.15,293.15,282.15,24299.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16081.75,0.0,1848.26,2275.33,0.0,2723.31,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.75,0.68,297.34,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.1,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.92,298.51,301.82,297.22,291.1,1.0,0.93,0.6,0.6,0.4,0.6,4.92,2.93,1.99,1.83,0.89,0.89,0.0,409.97,410.0,93930.07,0.0,10269.72,1.0,283.12,289.28,301.5,306.45,293.15,293.15,281.85,25310.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16357.05,0.0,1852.48,2275.33,0.0,2789.77,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.77,298.49,301.73,297.24,291.13,1.0,0.94,0.6,0.6,0.4,0.6,4.93,2.94,2.0,1.82,0.9,0.9,0.0,409.93,410.0,93591.13,0.0,10343.62,1.0,283.17,289.32,301.51,306.51,293.15,293.15,281.85,24918.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16489.06,0.0,1850.85,2275.33,0.0,2780.04,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.91,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.63,298.47,301.63,297.24,291.21,1.0,0.94,0.6,0.6,0.4,0.6,4.95,2.94,2.01,1.82,0.91,0.91,0.0,409.93,410.0,92111.14,0.0,10417.62,1.0,283.39,289.42,301.45,306.3,293.15,293.15,282.15,24578.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15946.56,0.0,1849.43,2275.33,0.0,2758.31,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,297.14,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.67,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.23,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.48,298.44,301.54,297.24,291.23,1.0,0.94,0.6,0.6,0.4,0.6,4.96,2.94,2.02,1.82,0.91,0.91,0.0,409.91,410.0,91798.8,0.0,10489.62,1.0,283.43,289.45,301.43,306.29,293.15,293.15,282.15,24304.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16015.19,0.0,1848.28,2275.33,0.0,2751.24,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.13,0.92,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.35,298.42,301.45,297.24,291.13,1.0,0.94,0.59,0.59,0.41,0.59,4.98,2.94,2.04,1.82,0.9,0.9,0.0,409.92,410.0,93160.73,0.0,10556.45,1.0,283.21,289.34,301.44,306.44,293.15,293.15,281.85,24594.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16515.96,0.0,1849.49,2275.33,0.0,2787.42,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,297.13,297.15,293.15,0.0,0.0,291.09,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.09,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.25,298.39,301.38,297.24,291.09,1.0,0.94,0.59,0.59,0.41,0.59,4.99,2.94,2.05,1.82,0.9,0.9,0.0,409.96,410.0,93307.07,0.0,10612.1,1.0,283.16,289.3,301.41,306.4,293.15,293.15,281.85,24912.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16393.38,0.0,1850.82,2275.33,0.0,2806.06,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.18,298.38,301.33,297.23,291.17,1.0,0.94,0.59,0.59,0.41,0.59,5.0,2.94,2.06,1.81,0.9,0.9,0.0,409.96,410.0,91774.67,0.0,10662.32,1.0,283.39,289.4,301.36,306.19,293.15,293.15,282.15,24688.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15845.63,0.0,1849.89,2275.33,0.0,2779.44,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,298.36,301.3,297.24,291.19,1.0,0.95,0.59,0.59,0.41,0.59,5.01,2.94,2.07,1.81,0.91,0.91,0.0,409.92,410.0,91476.65,0.0,10717.94,1.0,283.42,289.42,301.35,306.18,293.15,293.15,282.15,24472.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15920.96,0.0,1848.99,2275.33,0.0,2767.1,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.11,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.2,298.35,301.32,297.24,291.11,1.0,0.95,0.59,0.59,0.41,0.59,5.02,2.94,2.08,1.81,0.9,0.9,0.0,409.92,410.0,92912.27,0.0,10779.72,1.0,283.2,289.32,301.37,306.36,293.15,293.15,281.85,24763.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16438.78,0.0,1850.2,2275.33,0.0,2798.51,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.09,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.32,298.35,301.38,297.24,291.09,1.0,0.95,0.59,0.59,0.41,0.59,5.03,2.94,2.09,1.81,0.9,0.9,0.0,409.94,410.0,93163.03,0.0,10844.11,1.0,283.16,289.29,301.36,306.34,293.15,293.15,281.85,25001.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16343.42,0.0,1851.19,2275.33,0.0,2813.73,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.62,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.51,298.34,301.48,297.24,291.2,1.0,0.95,0.59,0.59,0.41,0.59,5.05,2.94,2.11,1.8,0.91,0.91,0.0,409.93,410.0,91736.22,0.0,10916.9,1.0,283.38,289.39,301.33,306.15,293.15,293.15,282.15,24627.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15822.32,0.0,1849.63,2275.33,0.0,2785.68,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,297.15,297.15,293.15,0.0,0.0,291.24,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.24,0.97,0.9,0.63,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.74,298.34,301.61,297.25,291.24,1.0,0.95,0.59,0.59,0.41,0.59,5.07,2.94,2.12,1.8,0.91,0.91,0.0,409.89,410.0,91520.37,0.0,11006.04,1.0,283.42,289.42,301.32,306.16,293.15,293.15,282.15,24232.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15914.45,0.0,1847.99,2275.33,0.0,2774.82,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.72,0.66,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.1,0.98,0.92,0.64,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.1,291.15,305.0,298.33,301.75,297.24,291.1,1.0,0.96,0.59,0.59,0.41,0.59,5.08,2.94,2.13,1.8,0.9,0.9,0.0,409.96,410.0,93477.7,0.0,11073.08,1.0,283.11,289.24,301.31,306.23,293.15,293.15,281.85,25160.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16183.62,0.0,1851.86,2275.33,0.0,2837.87,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.65,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.27,298.31,301.9,297.25,291.15,1.0,0.96,0.58,0.58,0.42,0.58,5.1,2.95,2.15,1.8,0.9,0.9,0.0,409.91,410.0,93137.38,0.0,11166.69,1.0,283.16,289.28,301.33,306.3,293.15,293.15,281.85,24647.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16320.68,0.0,1849.72,2275.33,0.0,2825.39,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.24,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.24,0.99,0.95,0.66,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,305.54,298.29,302.04,297.25,291.25,1.0,0.96,0.58,0.58,0.42,0.58,5.11,2.95,2.16,1.79,0.91,0.91,0.0,409.9,410.0,91559.24,0.0,11232.88,1.0,283.38,289.37,301.26,306.06,293.15,293.15,282.15,24444.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15755.43,0.0,1848.87,2275.33,0.0,2797.43,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.05,0.99,0.97,0.68,297.17,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.61,296.84,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,305.78,298.27,302.16,297.25,291.05,1.0,0.96,0.58,0.58,0.42,0.58,5.13,2.95,2.18,1.79,0.89,0.89,0.0,409.95,410.0,94744.88,0.0,11334.37,1.0,282.88,289.12,301.29,306.36,293.15,293.15,281.55,25222.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16673.86,0.0,1852.12,2275.33,0.0,2882.93,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.98,298.25,302.26,297.24,291.14,1.0,0.96,0.58,0.58,0.42,0.58,5.14,2.95,2.19,1.79,0.9,0.9,0.0,409.95,410.0,93131.02,0.0,11396.4,1.0,283.1,289.21,301.23,306.13,293.15,293.15,281.85,25040.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16089.7,0.0,1851.36,2275.33,0.0,2854.05,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.12,298.23,302.33,297.25,291.16,1.0,0.96,0.58,0.58,0.42,0.58,5.15,2.94,2.2,1.78,0.9,0.9,0.0,409.99,410.0,92718.39,0.0,11429.64,1.0,283.14,289.23,301.22,306.12,293.15,293.15,281.85,24888.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16151.27,0.0,1850.72,2275.33,0.0,2840.63,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.08,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,306.18,298.22,302.36,297.26,291.08,1.0,0.96,0.58,0.58,0.42,0.58,5.15,2.94,2.21,1.78,0.89,0.89,0.0,409.99,410.0,94152.56,0.0,11459.95,1.0,282.92,289.13,301.25,306.33,293.15,293.15,281.55,25017.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16700.22,0.0,1851.26,2275.33,0.0,2873.26,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,297.15,297.15,293.15,0.0,0.0,291.28,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.69,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,306.15,298.23,302.34,297.27,291.28,1.0,0.96,0.58,0.58,0.42,0.58,5.15,2.94,2.22,1.77,0.91,0.91,0.0,409.96,410.0,90860.84,0.0,11466.94,1.0,283.41,289.37,301.21,306.0,293.15,293.15,282.15,24169.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15758.41,0.0,1847.72,2275.33,0.0,2787.61,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,306.05,298.23,302.26,297.25,291.12,1.0,0.97,0.58,0.58,0.42,0.58,5.15,2.93,2.22,1.77,0.9,0.9,0.0,410.02,410.0,92835.28,0.0,11474.14,1.0,283.1,289.19,301.21,306.1,293.15,293.15,281.85,25106.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16036.39,0.0,1851.63,2275.33,0.0,2854.22,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.91,298.2,302.18,297.26,291.14,1.0,0.97,0.58,0.58,0.42,0.58,5.16,2.93,2.23,1.76,0.9,0.9,0.0,410.0,410.0,92347.99,0.0,11482.21,1.0,283.15,289.22,301.22,306.15,293.15,293.15,281.85,24768.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16144.31,0.0,1850.22,2275.33,0.0,2845.51,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.75,298.15,302.08,297.25,291.19,1.0,0.96,0.58,0.58,0.42,0.58,5.15,2.92,2.23,1.76,0.9,0.9,0.0,410.01,410.0,90523.14,0.0,11457.43,1.0,283.37,289.3,301.12,305.87,293.15,293.15,282.15,24871.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15536.09,0.0,1850.65,2275.33,0.0,2823.0,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.57,298.09,301.97,297.26,291.18,1.0,0.96,0.57,0.57,0.43,0.57,5.15,2.92,2.23,1.75,0.9,0.9,0.0,410.01,410.0,89914.29,0.0,11446.82,1.0,283.4,289.31,301.08,305.84,293.15,293.15,282.15,24793.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15556.47,0.0,1850.32,2275.33,0.0,2824.45,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,297.13,297.15,293.15,0.0,0.0,291.23,0.89,0.7,0.64,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,305.38,298.02,301.86,297.25,291.23,1.0,0.96,0.57,0.57,0.43,0.57,5.15,2.91,2.23,1.75,0.9,0.9,0.0,410.01,410.0,87948.62,0.0,11424.44,1.0,283.63,289.39,300.99,305.6,293.15,293.15,282.45,24718.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15012.77,0.0,1850.01,2275.33,0.0,2802.17,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.7,0.63,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.17,297.94,301.74,297.26,291.22,1.0,0.96,0.57,0.57,0.43,0.57,5.14,2.91,2.24,1.75,0.91,0.91,0.0,410.01,410.0,87312.06,0.0,11415.98,1.0,283.67,289.4,300.93,305.55,293.15,293.15,282.45,24557.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15022.24,0.0,1849.34,2275.33,0.0,2805.35,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.97,297.86,301.62,297.25,291.09,1.0,0.96,0.57,0.57,0.43,0.57,5.14,2.9,2.24,1.74,0.89,0.89,0.0,410.03,410.0,88331.0,0.0,11392.95,1.0,283.44,289.27,300.88,305.63,293.15,293.15,282.15,25096.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15399.98,0.0,1851.59,2275.33,0.0,2850.72,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,297.13,297.15,293.15,0.0,0.0,291.25,0.89,0.69,0.63,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.77,297.79,301.51,297.26,291.25,1.0,0.96,0.57,0.57,0.43,0.57,5.13,2.9,2.24,1.74,0.91,0.91,0.0,410.01,410.0,84660.79,0.0,11359.39,1.0,283.93,289.48,300.77,305.24,293.15,293.15,282.75,24417.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14507.11,0.0,1848.76,2275.33,0.0,2774.48,1.0,1.0,0.0,3.0,1.0,0.0
18200700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.62,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.13,291.15,304.58,297.73,301.4,297.25,291.13,1.0,0.96,0.57,0.57,0.43,0.57,5.13,2.89,2.23,1.74,0.9,0.9,0.0,410.02,410.0,85810.78,0.0,11337.74,1.0,283.71,289.36,300.75,305.35,293.15,293.15,282.45,24789.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14891.41,0.0,1850.31,2275.33,0.0,2819.74,1.0,1.0,0.0,3.0,1.0,0.0
18201000.0,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.41,297.68,301.29,297.24,291.07,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.89,2.23,1.73,0.89,0.89,0.0,410.05,410.0,85763.09,0.0,11299.77,1.0,283.66,289.31,300.7,305.27,293.15,293.15,282.45,25253.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14741.8,0.0,1852.25,2275.33,0.0,2840.48,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.27,297.65,301.21,297.23,291.13,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.88,2.23,1.73,0.9,0.9,0.0,410.06,410.0,84081.01,0.0,11248.3,1.0,283.88,289.39,300.63,305.04,293.15,293.15,282.75,25192.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14251.31,0.0,1851.99,2275.33,0.0,2805.71,1.0,1.0,0.0,3.0,1.0,0.0
18201600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.15,297.65,301.15,297.24,291.16,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.88,2.22,1.73,0.9,0.9,0.0,410.04,410.0,83749.88,0.0,11216.63,1.0,283.94,289.44,300.67,305.12,293.15,293.15,282.75,24753.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14382.23,0.0,1850.16,2275.33,0.0,2778.73,1.0,1.0,0.0,3.0,1.0,0.0
18201900.0,297.11,297.15,293.15,0.0,0.0,291.24,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.24,291.15,304.06,297.67,301.09,297.23,291.24,1.0,0.96,0.57,0.57,0.43,0.57,5.09,2.88,2.22,1.73,0.91,0.91,0.0,410.04,410.0,82290.1,0.0,11158.77,1.0,284.15,289.54,300.63,304.92,293.15,293.15,283.05,24620.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13947.67,0.0,1849.6,2275.33,0.0,2735.26,1.0,1.0,0.0,3.0,1.0,0.0
18202200.0,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.03,0.86,0.63,0.61,296.81,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,303.97,297.69,301.04,297.22,291.03,1.0,0.96,0.57,0.57,0.43,0.57,5.09,2.87,2.21,1.72,0.89,0.89,0.0,410.08,410.0,85632.52,0.0,11117.41,1.0,283.66,289.3,300.71,305.28,293.15,293.15,282.45,25513.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14732.45,0.0,1853.33,2275.33,0.0,2821.1,1.0,1.0,0.0,3.0,1.0,0.0
18202500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.87,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.9,297.73,301.0,297.23,291.18,1.0,0.95,0.57,0.57,0.43,0.57,5.08,2.87,2.21,1.72,0.9,0.9,0.0,410.03,410.0,83724.91,0.0,11066.75,1.0,283.98,289.49,300.74,305.21,293.15,293.15,282.75,24531.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14529.02,0.0,1849.23,2275.33,0.0,2737.16,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.82,297.76,300.95,297.21,291.15,1.0,0.95,0.57,0.57,0.43,0.57,5.06,2.86,2.2,1.72,0.9,0.9,0.0,410.06,410.0,84157.84,0.0,11002.92,1.0,283.93,289.45,300.75,305.18,293.15,293.15,282.75,24963.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14427.45,0.0,1851.04,2275.33,0.0,2752.06,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.76,297.8,300.92,297.21,291.07,1.0,0.95,0.57,0.57,0.43,0.57,5.06,2.86,2.2,1.72,0.89,0.89,0.0,410.06,410.0,85815.5,0.0,10960.5,1.0,283.71,289.37,300.84,305.45,293.15,293.15,282.45,25061.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14942.09,0.0,1851.45,2275.33,0.0,2779.04,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,297.12,297.15,293.15,0.0,0.0,291.29,0.86,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.29,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,303.69,297.84,300.89,297.21,291.29,1.0,0.95,0.58,0.58,0.42,0.58,5.04,2.86,2.19,1.72,0.91,0.91,0.0,410.03,410.0,82722.55,0.0,10896.26,1.0,284.21,289.63,300.82,305.17,293.15,293.15,283.05,24151.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14208.32,0.0,1847.65,2275.33,0.0,2677.99,1.0,1.0,0.0,3.0,1.0,0.0
18203700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.57,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.62,297.88,300.84,297.19,291.14,1.0,0.95,0.58,0.58,0.42,0.58,5.03,2.85,2.18,1.72,0.9,0.9,0.0,410.11,410.0,84915.57,0.0,10830.43,1.0,283.89,289.46,300.87,305.32,293.15,293.15,282.75,24981.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14470.9,0.0,1851.11,2275.33,0.0,2746.45,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,303.54,297.92,300.8,297.19,291.17,1.0,0.95,0.58,0.58,0.42,0.58,5.01,2.85,2.16,1.72,0.9,0.9,0.0,410.09,410.0,84724.89,0.0,10730.58,1.0,283.93,289.5,300.9,305.37,293.15,293.15,282.75,24824.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14578.2,0.0,1850.46,2275.33,0.0,2719.21,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.46,297.95,300.76,297.19,291.08,1.0,0.94,0.58,0.58,0.42,0.58,5.0,2.84,2.16,1.72,0.9,0.9,0.0,410.1,410.0,86344.56,0.0,10672.91,1.0,283.72,289.41,300.98,305.63,293.15,293.15,282.45,24903.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15089.58,0.0,1850.78,2275.33,0.0,2750.95,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.55,297.1,297.15,293.15,0.0,0.0,291.05,0.99,0.98,0.93,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,303.37,297.97,300.71,297.18,291.04,1.0,0.94,0.58,0.58,0.42,0.58,4.98,2.84,2.14,1.72,0.89,0.89,0.0,410.15,410.0,86570.37,0.0,10555.3,1.0,283.67,289.37,300.99,305.6,293.15,293.15,282.45,25379.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14992.67,0.0,1852.77,2275.33,0.0,2759.62,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,297.12,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.19,291.15,303.27,297.99,300.67,297.19,291.19,1.0,0.94,0.58,0.58,0.42,0.58,4.96,2.83,2.13,1.72,0.91,0.91,0.0,410.06,410.0,84567.19,0.0,10461.56,1.0,283.99,289.56,301.0,305.53,293.15,293.15,282.75,24417.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14770.49,0.0,1848.76,2275.33,0.0,2686.77,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,297.1,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.54,297.1,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.15,297.99,300.6,297.17,291.13,1.0,0.94,0.58,0.58,0.42,0.58,4.93,2.82,2.11,1.71,0.9,0.9,0.0,410.13,410.0,84767.19,0.0,10340.94,1.0,283.94,289.51,300.97,305.45,293.15,293.15,282.75,24960.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14622.67,0.0,1851.02,2275.33,0.0,2709.13,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.04,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.04,0.98,0.96,0.91,297.33,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.02,298.01,300.53,297.17,291.04,1.0,0.93,0.58,0.58,0.42,0.58,4.91,2.82,2.09,1.72,0.89,0.89,0.0,410.15,410.0,86259.56,0.0,10243.45,1.0,283.72,289.41,301.04,305.68,293.15,293.15,282.45,25232.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15105.84,0.0,1852.16,2275.33,0.0,2731.77,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,297.11,297.15,293.15,0.0,0.0,291.25,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.25,0.98,0.95,0.9,297.32,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.25,0.83,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.86,298.08,300.45,297.17,291.25,1.0,0.93,0.58,0.58,0.42,0.58,4.88,2.81,2.07,1.71,0.91,0.91,0.0,410.1,410.0,83228.09,0.0,10097.46,1.0,284.21,289.67,301.05,305.42,293.15,293.15,283.05,24409.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14380.8,0.0,1848.72,2275.33,0.0,2615.74,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.19,0.98,0.94,0.89,297.32,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.7,298.18,300.37,297.17,291.18,1.0,0.93,0.58,0.58,0.42,0.58,4.86,2.81,2.05,1.71,0.91,0.91,0.0,410.11,410.0,85142.49,0.0,9989.53,1.0,284.0,289.6,301.19,305.74,293.15,293.15,282.75,24448.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14938.47,0.0,1848.88,2275.33,0.0,2628.28,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,297.09,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.52,298.3,300.27,297.15,291.16,1.0,0.92,0.59,0.59,0.41,0.59,4.83,2.8,2.03,1.71,0.9,0.9,0.0,410.17,410.0,85911.89,0.0,9833.55,1.0,283.95,289.59,301.28,305.8,293.15,293.15,282.75,24790.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14922.47,0.0,1850.31,2275.33,0.0,2618.99,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,297.09,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.1,0.96,0.91,0.87,297.27,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.34,298.43,300.17,297.14,291.1,1.0,0.92,0.59,0.59,0.41,0.59,4.79,2.79,2.0,1.71,0.89,0.89,0.0,410.17,410.0,87859.13,0.0,9669.5,1.0,283.74,289.53,301.44,306.14,293.15,293.15,282.45,25062.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15528.39,0.0,1851.45,2275.33,0.0,2620.86,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,297.09,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.09,0.96,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.15,298.57,300.07,297.14,291.09,1.0,0.91,0.59,0.59,0.41,0.59,4.76,2.78,1.98,1.71,0.89,0.89,0.0,410.2,410.0,88656.7,0.0,9506.34,1.0,283.71,289.54,301.58,306.3,293.15,293.15,282.45,25261.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15583.5,0.0,1852.28,2275.33,0.0,2609.62,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.96,298.7,299.97,297.13,291.21,1.0,0.91,0.59,0.59,0.41,0.59,4.72,2.77,1.95,1.71,0.9,0.9,0.0,410.19,410.0,87768.71,0.0,9348.16,1.0,283.94,289.68,301.67,306.27,293.15,293.15,282.75,24802.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15250.16,0.0,1850.36,2275.33,0.0,2555.05,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,297.1,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.47,297.08,297.15,293.15,0.0,0.0,291.25,0.95,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,301.78,298.81,299.88,297.14,291.25,1.0,0.91,0.59,0.59,0.41,0.59,4.69,2.76,1.93,1.71,0.91,0.91,0.0,410.16,410.0,88007.96,0.0,9199.53,1.0,283.98,289.75,301.79,306.43,293.15,293.15,282.75,24340.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15469.05,0.0,1848.44,2275.33,0.0,2522.48,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.17,291.15,301.6,298.89,299.79,297.13,291.17,1.0,0.9,0.6,0.6,0.4,0.6,4.66,2.76,1.9,1.71,0.9,0.9,0.0,410.16,410.0,89814.25,0.0,9054.11,1.0,283.77,289.68,301.91,306.73,293.15,293.15,282.45,24442.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16058.85,0.0,1848.86,2275.33,0.0,2542.41,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,297.08,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,301.44,298.95,299.69,297.1,291.12,1.0,0.9,0.6,0.6,0.4,0.6,4.61,2.75,1.87,1.71,0.9,0.9,0.0,410.23,410.0,90188.26,0.0,8864.13,1.0,283.71,289.64,301.93,306.7,293.15,293.15,282.45,25011.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15952.47,0.0,1851.24,2275.33,0.0,2548.73,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,297.09,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.2,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,301.28,298.96,299.61,297.11,291.21,1.0,0.89,0.6,0.6,0.4,0.6,4.58,2.74,1.84,1.71,0.91,0.91,0.0,410.21,410.0,88687.3,0.0,8697.84,1.0,283.95,289.76,301.95,306.62,293.15,293.15,282.75,24631.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15523.74,0.0,1849.65,2275.33,0.0,2518.87,1.0,1.0,0.0,3.0,1.0,0.0
18208800.0,297.09,297.15,293.15,0.0,0.0,291.2,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.2,0.91,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.2,0.78,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,301.15,298.94,299.54,297.1,291.2,1.0,0.89,0.6,0.6,0.4,0.6,4.54,2.73,1.81,1.71,0.91,0.91,0.0,410.2,410.0,88164.51,0.0,8527.87,1.0,283.99,289.77,301.93,306.6,293.15,293.15,282.75,24502.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15568.28,0.0,1849.11,2275.33,0.0,2515.53,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.05,0.91,0.79,0.76,297.12,297.15,293.15,0.0,0.0,291.05,0.98,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.05,291.15,301.03,298.88,299.48,297.08,291.05,1.0,0.88,0.61,0.61,0.39,0.61,4.49,2.72,1.77,1.71,0.89,0.89,0.0,410.25,410.0,89035.77,0.0,8327.74,1.0,283.76,289.63,301.9,306.7,293.15,293.15,282.45,25182.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15946.6,0.0,1851.95,2275.33,0.0,2556.46,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,297.08,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.21,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.21,0.98,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.21,0.76,0.47,0.45,296.65,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.93,298.81,299.44,297.08,291.21,1.0,0.87,0.61,0.61,0.39,0.61,4.43,2.7,1.73,1.71,0.9,0.9,0.0,410.23,410.0,85284.77,0.0,8100.72,1.0,284.25,289.85,301.79,306.31,293.15,293.15,283.05,24642.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15022.83,0.0,1849.69,2275.33,0.0,2482.48,1.0,1.0,0.0,3.0,1.0,0.0
18209700.0,297.08,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.18,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.18,0.97,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.85,298.73,299.4,297.08,291.19,1.0,0.87,0.61,0.61,0.39,0.61,4.38,2.69,1.69,1.71,0.9,0.9,0.0,410.25,410.0,84157.7,0.0,7888.18,1.0,284.32,289.85,301.72,306.18,293.15,293.15,283.15,24843.69,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14779.82,0.0,1850.54,2275.33,0.0,2482.46,1.0,1.0,0.0,3.0,1.0,0.0
18210000.0,297.08,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.13,0.88,0.74,0.71,297.07,297.15,293.15,0.0,0.0,291.13,0.96,0.96,0.67,297.08,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.43,296.64,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.77,298.65,299.36,297.07,291.13,1.0,0.86,0.62,0.62,0.38,0.62,4.33,2.68,1.65,1.7,0.89,0.89,0.0,410.28,410.0,83400.15,0.0,7676.74,1.0,284.33,289.81,301.65,306.09,293.15,293.15,283.15,25071.18,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14695.32,0.0,1851.48,2275.33,0.0,2489.8,1.0,1.0,0.0,3.0,1.0,0.0
18210300.0,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.06,0.87,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.06,0.96,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.06,0.74,0.43,0.42,296.62,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,300.7,298.56,299.33,297.06,291.06,1.0,0.85,0.62,0.62,0.38,0.62,4.27,2.66,1.6,1.7,0.88,0.88,0.0,410.32,410.0,82611.5,0.0,7441.01,1.0,284.32,289.76,301.56,305.97,293.15,293.15,283.15,25617.52,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14557.32,0.0,1853.77,2275.33,0.0,2497.23,1.0,1.0,0.0,3.0,1.0,0.0
18210600.0,297.07,297.15,293.15,0.0,0.0,290.98,0.72,0.4,0.37,297.04,297.15,293.15,0.0,0.0,290.98,0.86,0.71,0.68,297.02,297.15,293.15,0.0,0.0,290.98,0.95,0.92,0.65,297.07,297.15,293.15,0.0,0.0,290.98,0.73,0.41,0.4,296.6,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.63,298.47,299.31,297.05,290.98,1.0,0.84,0.63,0.63,0.37,0.63,4.2,2.64,1.55,1.7,0.87,0.87,0.0,410.36,410.0,81706.52,0.0,7178.28,1.0,284.31,289.71,301.47,305.83,293.15,293.15,283.15,26508.03,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14395.84,0.0,1857.49,2275.33,0.0,2501.26,1.0,1.0,0.0,3.0,1.0,0.0
18210900.0,297.06,297.15,293.15,0.0,0.0,290.91,0.71,0.38,0.35,297.03,297.15,293.15,0.0,0.0,290.91,0.85,0.68,0.66,297.01,297.15,293.15,0.0,0.0,290.91,0.93,0.89,0.63,297.06,297.15,293.15,0.0,0.0,290.91,0.72,0.4,0.39,296.58,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,300.56,298.38,299.28,297.04,290.91,1.0,0.83,0.63,0.63,0.37,0.63,4.12,2.62,1.5,1.69,0.85,0.85,0.0,410.39,410.0,80464.88,0.0,6894.87,1.0,284.3,289.66,301.38,305.68,293.15,293.15,283.15,27427.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14173.83,0.0,1831.54,2275.33,0.0,2499.61,0.99,1.0,0.0,3.0,1.0,0.0
18211200.0,297.06,297.15,293.15,0.0,0.0,290.94,0.7,0.37,0.34,297.03,297.15,293.15,0.0,0.0,290.94,0.84,0.66,0.64,297.0,297.15,293.15,0.0,0.0,290.94,0.92,0.87,0.61,297.06,297.15,293.15,0.0,0.0,290.94,0.71,0.38,0.37,296.57,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.4,290.94,291.15,300.5,298.29,299.27,297.04,290.94,1.0,0.83,0.64,0.64,0.36,0.64,4.04,2.6,1.44,1.69,0.84,0.84,0.0,410.37,410.0,78090.8,0.0,6616.7,1.0,284.3,289.7,301.28,305.46,293.15,293.15,283.15,26144.15,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13748.86,0.0,1647.42,2275.33,0.0,2466.19,0.96,1.0,0.0,3.0,1.0,0.0
18211500.0,297.08,297.15,293.15,0.0,0.0,291.03,0.69,0.35,0.33,297.05,297.15,293.15,0.0,0.0,291.03,0.83,0.65,0.62,297.02,297.15,293.15,0.0,0.0,291.03,0.91,0.85,0.6,297.07,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.36,296.57,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,300.42,298.2,299.25,297.05,291.03,1.0,0.82,0.64,0.64,0.36,0.64,3.98,2.58,1.39,1.69,0.84,0.84,0.0,410.31,410.0,75277.91,0.0,6375.62,1.0,284.32,289.8,301.19,305.22,293.15,293.15,283.15,23511.38,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.28,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13258.67,0.0,1406.98,2275.33,0.0,2407.62,0.91,1.0,0.0,3.0,1.0,0.0
18211800.0,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.13,0.83,0.63,0.61,297.04,297.15,293.15,0.0,0.0,291.13,0.9,0.83,0.58,297.08,297.15,293.15,0.0,0.0,291.13,0.69,0.36,0.35,296.58,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,300.34,298.12,299.22,297.07,291.13,1.0,0.81,0.65,0.65,0.35,0.65,3.92,2.57,1.34,1.69,0.85,0.85,0.0,410.25,410.0,72773.57,0.0,6179.98,1.0,284.33,289.9,301.11,305.0,293.15,293.15,283.15,20874.31,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12838.88,0.0,1207.05,2275.33,0.0,2343.36,0.87,1.0,0.0,3.0,1.0,0.0
