time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18236700.0,298.44,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.91,296.77,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.44,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.91,296.77,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.44,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.91,296.77,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.44,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.28,303.15,296.15,295.42,296.91,296.77,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.44,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.28,303.15,296.15,295.42,296.91,296.77,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.44,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.28,303.15,296.15,295.42,296.91,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.07,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.44,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.27,303.15,296.15,295.42,296.91,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.4,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.4,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.4,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.4,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.39,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.13,295.42,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.39,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.08,295.39,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.39,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.99,295.36,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.38,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.89,295.32,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.38,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.77,295.28,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.38,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.65,295.24,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.37,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.53,295.19,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.37,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.41,295.16,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.37,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.31,295.13,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.22,295.12,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.17,295.12,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.15,295.15,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.35,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.16,295.16,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.35,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.19,295.19,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.35,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.24,295.24,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.3,295.3,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.37,295.37,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.36,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.46,295.46,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.37,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.56,295.56,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.37,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.67,295.67,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.38,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.78,295.78,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.39,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,295.9,295.9,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.4,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.03,296.03,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.15,296.15,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.29,296.24,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.45,296.32,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.63,296.38,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.49,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,296.82,296.44,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.52,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,297.01,296.49,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.25,303.15,297.21,296.53,296.92,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.28,297.15,293.15,0.0,0.0,296.96,0.85,0.58,0.51,298.28,297.15,293.15,0.0,0.0,296.96,0.85,0.58,0.54,298.32,297.15,293.15,0.0,0.0,296.96,0.85,0.59,0.4,298.14,297.15,293.15,0.0,0.0,296.96,0.83,0.55,0.51,297.96,297.15,293.15,0.0,0.0,296.96,0.82,0.52,2.3,296.96,291.15,297.41,296.56,297.41,298.25,296.98,1.0,0.96,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.96,0.0,0.0,0.0,383.21,390.93,1959.35,0.0,11114.11,0.0,284.34,289.97,301.23,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.83,297.15,293.15,0.0,0.0,294.12,1.0,0.73,0.53,297.9,297.15,293.15,0.0,0.0,294.12,1.0,0.73,0.56,297.91,297.15,293.15,0.0,0.0,294.12,1.0,0.75,0.41,297.74,297.15,293.15,0.0,0.0,294.12,1.0,0.68,0.56,297.52,297.15,293.15,0.0,0.0,294.12,1.0,0.61,2.66,294.12,291.15,297.59,296.59,297.59,297.82,294.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.76,406.9,52930.43,0.0,13466.01,0.0,284.66,292.33,301.02,304.26,293.15,293.15,283.15,6884.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.67,2.04,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10052.85,0.0,191.0,2275.33,0.0,1550.67,0.47,1.0,0.0,3.0,1.0,0.0
18254700.0,297.34,297.15,293.15,0.0,0.0,293.12,1.0,0.76,0.54,297.43,297.15,293.15,0.0,0.0,293.12,1.0,0.79,0.57,297.42,297.15,293.15,0.0,0.0,293.12,1.0,0.8,0.42,297.26,297.15,293.15,0.0,0.0,293.12,1.0,0.7,0.57,296.95,297.15,293.15,0.0,0.0,293.12,0.99,0.58,2.62,293.12,291.15,297.77,296.62,297.69,297.36,293.11,1.0,1.0,0.82,0.82,0.18,0.82,5.68,4.65,1.03,3.37,0.83,0.83,0.0,300.51,410.0,65161.67,0.0,13467.57,0.0,284.53,291.44,299.71,303.13,293.15,293.15,283.15,11746.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.27,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11058.92,0.0,469.47,2275.33,0.0,2298.91,0.63,1.0,0.0,3.0,1.0,0.0
18255000.0,297.07,297.15,293.15,0.0,0.0,292.65,1.0,0.75,0.61,297.14,297.15,293.15,0.0,0.0,292.65,1.0,0.79,0.65,297.13,297.15,293.15,0.0,0.0,292.65,1.0,0.8,0.48,296.98,297.15,293.15,0.0,0.0,292.65,1.0,0.67,0.64,296.72,297.15,293.15,0.0,0.0,292.65,0.91,0.5,2.3,292.65,291.15,297.92,296.66,297.75,297.08,292.65,1.0,1.0,0.79,0.79,0.21,0.79,5.63,4.49,1.14,3.23,0.87,0.87,0.0,321.71,410.0,72032.08,0.0,13370.25,0.0,284.48,291.03,299.71,303.47,293.15,293.15,283.15,14061.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.63,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11920.64,0.0,715.62,2275.33,0.0,2586.93,0.73,1.0,0.0,3.0,1.0,0.0
18255300.0,296.89,297.15,293.15,0.0,0.0,292.23,0.9,0.71,0.64,296.93,297.15,293.15,0.0,0.0,292.23,0.92,0.75,0.72,296.92,297.15,293.15,0.0,0.0,292.23,0.93,0.76,0.54,296.85,297.15,293.15,0.0,0.0,292.23,0.87,0.62,0.6,296.64,297.15,293.15,0.0,0.0,292.23,0.76,0.41,1.94,292.23,291.15,298.05,296.69,297.8,296.9,292.22,1.0,0.99,0.78,0.78,0.22,0.78,5.33,4.19,1.15,2.99,0.89,0.89,0.0,413.1,410.0,74899.66,0.0,12473.56,0.0,284.44,290.7,299.72,303.67,293.15,293.15,283.15,15623.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12359.46,0.0,909.92,2275.33,0.0,2750.1,0.79,1.0,0.0,3.0,1.0,0.0
18255600.0,296.85,297.15,293.15,0.0,0.0,291.67,0.85,0.65,0.6,296.84,297.15,293.15,0.0,0.0,291.67,0.87,0.7,0.67,296.84,297.15,293.15,0.0,0.0,291.67,0.88,0.7,0.5,296.8,297.15,293.15,0.0,0.0,291.67,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.67,0.69,0.32,1.54,291.67,291.15,298.15,296.74,297.87,296.83,291.66,1.0,0.9,0.78,0.78,0.22,0.78,4.63,3.66,0.97,2.62,0.88,0.88,0.0,411.5,407.76,73244.87,0.0,8943.6,0.0,284.38,290.32,299.73,303.62,293.15,293.15,283.15,17287.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12241.9,0.0,1006.42,2275.33,0.0,2736.67,0.82,1.0,0.0,3.0,1.0,0.0
18255900.0,296.88,297.15,293.15,0.0,0.0,291.34,0.83,0.6,0.55,296.83,297.15,293.15,0.0,0.0,291.34,0.84,0.64,0.62,296.84,297.15,293.15,0.0,0.0,291.34,0.85,0.65,0.46,296.81,297.15,293.15,0.0,0.0,291.34,0.78,0.5,0.49,296.67,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,298.21,296.8,297.93,296.83,291.34,1.0,0.84,0.78,0.78,0.22,0.78,4.23,3.36,0.87,2.41,0.86,0.86,0.0,400.48,399.21,71077.0,0.0,7213.9,1.0,284.35,290.11,299.77,303.54,293.15,293.15,283.15,18090.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12019.3,0.0,1012.04,2275.33,0.0,2630.61,0.82,1.0,0.0,3.0,1.0,0.0
18256200.0,296.94,297.15,293.15,0.0,0.0,291.2,0.81,0.57,0.52,296.86,297.15,293.15,0.0,0.0,291.2,0.82,0.59,0.57,296.87,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.43,296.86,297.15,293.15,0.0,0.0,291.2,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,298.24,296.86,297.97,296.89,291.2,1.0,0.81,0.78,0.78,0.22,0.78,4.03,3.2,0.82,2.3,0.85,0.85,0.0,388.03,386.86,69744.04,0.0,6398.94,1.0,284.33,290.02,299.84,303.54,293.15,293.15,283.15,18267.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11898.07,0.0,997.42,2275.33,0.0,2556.05,0.81,1.0,0.0,3.0,1.0,0.0
18256500.0,296.99,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.49,296.9,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.53,296.9,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.39,296.9,297.15,293.15,0.0,0.0,291.11,0.73,0.4,0.4,296.67,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.1,291.15,298.25,296.92,297.98,296.93,291.1,1.0,0.79,0.78,0.78,0.22,0.78,3.85,3.07,0.78,2.21,0.84,0.84,0.0,372.35,371.27,68455.03,0.0,5721.79,1.0,284.33,289.97,299.91,303.54,293.15,293.15,283.15,18411.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11773.61,0.0,971.11,2275.33,0.0,2486.64,0.8,1.0,0.0,3.0,1.0,0.0
18256800.0,297.04,297.15,293.15,0.0,0.0,291.04,0.8,0.52,0.48,296.93,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.49,296.93,297.15,293.15,0.0,0.0,291.04,0.8,0.51,0.37,296.95,297.15,293.15,0.0,0.0,291.04,0.72,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,298.23,296.99,297.98,296.97,291.04,1.0,0.76,0.78,0.78,0.22,0.78,3.71,2.97,0.74,2.14,0.83,0.83,0.0,354.04,353.06,67241.59,0.0,5159.25,1.0,284.32,289.95,299.97,303.54,293.15,293.15,283.15,18503.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11653.05,0.0,937.17,2275.33,0.0,2418.62,0.79,1.0,0.0,3.0,1.0,0.0
18257100.0,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.51,0.46,296.97,297.15,293.15,0.0,0.0,291.0,0.78,0.47,0.46,296.96,297.15,293.15,0.0,0.0,291.0,0.78,0.48,0.34,296.99,297.15,293.15,0.0,0.0,291.0,0.7,0.34,0.33,296.67,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.2,297.05,297.97,297.0,291.0,1.0,0.74,0.78,0.78,0.22,0.78,3.59,2.89,0.7,2.08,0.82,0.82,0.0,335.26,334.38,66154.57,0.0,4702.16,1.0,284.32,289.95,300.04,303.55,293.15,293.15,283.15,18540.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11543.61,0.0,900.2,2275.33,0.0,2354.53,0.78,1.0,0.0,3.0,1.0,0.0
18257400.0,297.12,297.15,293.15,0.0,0.0,290.99,0.8,0.5,0.46,297.0,297.15,293.15,0.0,0.0,290.99,0.77,0.45,0.43,297.0,297.15,293.15,0.0,0.0,290.99,0.78,0.45,0.32,297.02,297.15,293.15,0.0,0.0,290.99,0.69,0.32,0.31,296.67,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,298.16,297.12,297.95,297.04,290.99,1.0,0.72,0.78,0.78,0.22,0.78,3.5,2.83,0.67,2.04,0.81,0.81,0.0,316.95,316.2,65237.62,0.0,4337.57,1.0,284.32,289.96,300.11,303.57,293.15,293.15,283.15,18524.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11451.25,0.0,864.02,2275.33,0.0,2297.04,0.77,1.0,0.0,3.0,1.0,0.0
18257700.0,297.15,297.15,293.15,0.0,0.0,291.0,0.81,0.5,0.45,297.03,297.15,293.15,0.0,0.0,291.0,0.77,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.0,0.77,0.43,0.31,297.05,297.15,293.15,0.0,0.0,291.0,0.69,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,298.12,297.18,297.93,297.07,291.0,1.0,0.7,0.78,0.78,0.22,0.78,3.43,2.79,0.64,2.02,0.81,0.81,0.0,299.78,299.17,64529.22,0.0,4055.27,1.0,284.32,289.99,300.17,303.6,293.15,293.15,283.15,18465.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11380.95,0.0,831.67,2275.33,0.0,2248.51,0.76,1.0,0.0,3.0,1.0,0.0
18258000.0,297.17,297.15,293.15,0.0,0.0,291.02,0.82,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.02,0.77,0.41,0.4,297.05,297.15,293.15,0.0,0.0,291.02,0.77,0.41,0.29,297.07,297.15,293.15,0.0,0.0,291.02,0.69,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,298.09,297.23,297.91,297.1,291.02,1.0,0.69,0.79,0.79,0.21,0.79,3.39,2.77,0.62,2.0,0.8,0.8,0.0,284.21,283.77,64151.9,0.0,3873.31,1.0,284.33,290.03,300.23,303.64,293.15,293.15,283.15,18335.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11347.13,0.0,806.57,2275.33,0.0,2212.75,0.75,1.0,0.0,3.0,1.0,0.0
18258300.0,297.19,297.15,293.15,0.0,0.0,291.05,0.83,0.51,0.46,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.4,0.39,297.08,297.15,293.15,0.0,0.0,291.05,0.77,0.4,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,298.07,297.29,297.9,297.12,291.05,1.0,0.68,0.79,0.79,0.21,0.79,3.37,2.76,0.61,2.0,0.8,0.8,0.0,270.75,270.4,63991.55,0.0,3742.79,1.0,284.33,290.06,300.28,303.68,293.15,293.15,283.15,18223.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11338.55,0.0,789.93,2275.33,0.0,2190.4,0.75,1.0,0.0,3.0,1.0,0.0
18258600.0,297.21,297.15,293.15,0.0,0.0,291.08,0.84,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.77,0.39,0.38,297.09,297.15,293.15,0.0,0.0,291.08,0.77,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,298.07,297.33,297.9,297.13,291.08,1.0,0.67,0.79,0.79,0.21,0.79,3.36,2.76,0.6,2.0,0.8,0.8,0.0,259.47,259.21,63984.8,0.0,3651.33,1.0,284.34,290.1,300.33,303.73,293.15,293.15,283.15,18128.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11347.03,0.0,779.87,2275.33,0.0,2177.35,0.75,1.0,0.0,3.0,1.0,0.0
18258900.0,297.22,297.15,293.15,0.0,0.0,291.11,0.85,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.39,0.37,297.11,297.15,293.15,0.0,0.0,291.11,0.77,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.11,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,298.09,297.36,297.93,297.14,291.11,1.0,0.67,0.79,0.79,0.21,0.79,3.36,2.76,0.59,2.01,0.8,0.8,0.0,250.46,250.29,64093.03,0.0,3593.12,1.0,284.34,290.12,300.36,303.77,293.15,293.15,283.15,18047.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11367.94,0.0,775.24,2275.33,0.0,2172.07,0.74,1.0,0.0,3.0,1.0,0.0
18259200.0,297.23,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.49,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.14,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,298.15,297.39,297.98,297.15,291.14,1.0,0.67,0.79,0.79,0.21,0.79,3.36,2.77,0.59,2.01,0.8,0.8,0.0,243.72,243.64,64283.32,0.0,3564.4,1.0,284.34,290.14,300.39,303.81,293.15,293.15,283.15,17979.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11397.0,0.0,775.09,2275.33,0.0,2173.42,0.74,1.0,0.0,3.0,1.0,0.0
18259500.0,297.24,297.15,293.15,0.0,0.0,291.16,0.88,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.16,0.77,0.37,0.27,297.11,297.15,293.15,0.0,0.0,291.16,0.72,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,298.23,297.41,298.04,297.17,291.16,1.0,0.67,0.8,0.8,0.2,0.8,3.37,2.78,0.59,2.02,0.8,0.8,0.0,239.23,239.23,64573.01,0.0,3566.67,1.0,284.35,290.15,300.41,303.84,293.15,293.15,283.15,17913.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11436.71,0.0,778.95,2275.33,0.0,2178.32,0.75,1.0,0.0,3.0,1.0,0.0
18259800.0,297.26,297.15,293.15,0.0,0.0,291.18,0.89,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.37,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.72,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,298.3,297.43,298.11,297.18,291.19,1.0,0.67,0.8,0.8,0.2,0.8,3.39,2.8,0.59,2.04,0.81,0.81,0.0,236.99,237.08,65000.63,0.0,3602.31,1.0,284.35,290.17,300.44,303.89,293.15,293.15,283.15,17841.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11494.03,0.0,787.23,2275.33,0.0,2187.22,0.75,1.0,0.0,3.0,1.0,0.0
18260100.0,297.27,297.15,293.15,0.0,0.0,291.21,0.9,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.21,0.79,0.39,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.78,0.38,0.27,297.14,297.15,293.15,0.0,0.0,291.21,0.72,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,298.38,297.46,298.17,297.2,291.21,1.0,0.67,0.8,0.8,0.2,0.8,3.42,2.83,0.6,2.05,0.81,0.81,0.0,236.87,237.05,65555.45,0.0,3668.56,1.0,284.35,290.18,300.46,303.94,293.15,293.15,283.15,17771.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11568.04,0.0,800.03,2275.33,0.0,2200.99,0.75,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.23,0.91,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.23,0.79,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.23,0.78,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.23,0.72,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,298.46,297.48,298.24,297.21,291.23,1.0,0.68,0.8,0.8,0.2,0.8,3.46,2.85,0.6,2.07,0.82,0.82,0.0,238.72,238.98,66229.46,0.0,3764.88,1.0,284.36,290.19,300.48,304.0,293.15,293.15,283.15,17705.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11657.9,0.0,817.2,2275.33,0.0,2219.01,0.76,1.0,0.0,3.0,1.0,0.0
