time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18260700.0,297.28,297.15,293.15,0.0,0.0,291.26,0.92,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.26,0.8,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.26,0.78,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.73,0.31,0.29,296.76,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,298.54,297.5,298.31,297.22,291.26,1.0,0.68,0.8,0.8,0.2,0.8,3.5,2.88,0.62,2.09,0.82,0.82,0.0,242.55,242.88,67034.92,0.0,3896.15,1.0,284.36,290.2,300.51,304.06,293.15,293.15,283.15,17638.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11765.66,0.0,839.18,2275.33,0.0,2241.53,0.77,1.0,0.0,3.0,1.0,0.0
18261000.0,297.28,297.15,293.15,0.0,0.0,291.28,0.93,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.28,0.8,0.42,0.4,297.19,297.15,293.15,0.0,0.0,291.28,0.78,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.28,0.73,0.31,0.3,296.78,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.38,291.28,291.15,298.62,297.53,298.37,297.22,291.29,1.0,0.69,0.79,0.79,0.21,0.79,3.55,2.91,0.64,2.11,0.83,0.83,0.0,248.06,248.46,67948.27,0.0,4057.19,1.0,284.36,290.2,300.53,304.13,293.15,293.15,283.15,17578.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11888.91,0.0,865.76,2275.33,0.0,2267.74,0.77,1.0,0.0,3.0,1.0,0.0
18261300.0,297.28,297.15,293.15,0.0,0.0,291.31,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.31,0.81,0.43,0.42,297.19,297.15,293.15,0.0,0.0,291.31,0.78,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.31,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.38,291.31,291.15,298.7,297.55,298.44,297.23,291.31,1.0,0.7,0.79,0.79,0.21,0.79,3.6,2.95,0.66,2.13,0.84,0.84,0.0,255.01,255.45,68949.47,0.0,4244.39,1.0,284.37,290.21,300.56,304.21,293.15,293.15,283.15,17526.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12025.6,0.0,896.65,2275.33,0.0,2296.62,0.78,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.33,0.95,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.33,0.81,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.33,0.78,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.33,0.73,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,298.79,297.58,298.5,297.23,291.33,1.0,0.71,0.79,0.79,0.21,0.79,3.66,2.98,0.68,2.16,0.85,0.85,0.0,263.16,263.64,70021.05,0.0,4454.87,1.0,284.37,290.21,300.59,304.29,293.15,293.15,283.15,17484.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12173.92,0.0,931.49,2275.33,0.0,2327.29,0.79,1.0,0.0,3.0,1.0,0.0
18261900.0,297.28,297.15,293.15,0.0,0.0,291.35,0.95,0.74,0.66,297.23,297.15,293.15,0.0,0.0,291.35,0.81,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.35,0.79,0.42,0.29,297.2,297.15,293.15,0.0,0.0,291.35,0.73,0.34,0.32,296.81,297.15,293.15,0.0,0.0,291.35,0.71,0.3,1.38,291.35,291.15,298.88,297.61,298.56,297.24,291.35,1.0,0.73,0.79,0.79,0.21,0.79,3.73,3.02,0.71,2.18,0.87,0.87,0.0,272.31,272.82,71147.77,0.0,4686.31,1.0,284.37,290.21,300.62,304.38,293.15,293.15,283.15,17450.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.91,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12332.25,0.0,969.96,2275.33,0.0,2358.98,0.81,1.0,0.0,3.0,1.0,0.0
18262200.0,297.28,297.15,293.15,0.0,0.0,291.37,0.96,0.76,0.68,297.24,297.15,293.15,0.0,0.0,291.37,0.82,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.37,0.79,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.37,0.74,0.35,0.33,296.82,297.15,293.15,0.0,0.0,291.37,0.71,0.3,1.38,291.37,291.15,298.96,297.64,298.63,297.24,291.37,1.0,0.74,0.78,0.78,0.22,0.78,3.79,3.05,0.74,2.2,0.88,0.88,0.0,282.28,282.81,72314.91,0.0,4936.46,1.0,284.37,290.21,300.65,304.47,293.15,293.15,283.15,17424.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12498.93,0.0,1011.65,2275.33,0.0,2390.95,0.82,1.0,0.0,3.0,1.0,0.0
18262500.0,297.28,297.15,293.15,0.0,0.0,291.39,0.96,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.39,0.82,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.39,0.79,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.39,0.74,0.36,0.34,296.83,297.15,293.15,0.0,0.0,291.39,0.7,0.3,1.38,291.39,291.15,299.06,297.67,298.69,297.24,291.39,1.0,0.75,0.78,0.78,0.22,0.78,3.86,3.08,0.77,2.21,0.89,0.89,0.0,292.92,293.47,73510.5,0.0,5203.55,1.0,284.37,290.21,300.68,304.57,293.15,293.15,283.15,17405.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12672.58,0.0,1056.14,2275.33,0.0,2422.6,0.83,1.0,0.0,3.0,1.0,0.0
18262800.0,297.28,297.15,293.15,0.0,0.0,291.41,0.96,0.81,0.72,297.25,297.15,293.15,0.0,0.0,291.41,0.83,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.41,0.79,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.41,0.74,0.37,0.36,296.84,297.15,293.15,0.0,0.0,291.41,0.7,0.3,1.38,291.41,291.15,299.15,297.71,298.76,297.24,291.41,1.0,0.77,0.77,0.77,0.23,0.77,3.92,3.11,0.81,2.23,0.91,0.91,0.0,304.1,304.66,74724.39,0.0,5486.12,1.0,284.38,290.2,300.72,304.66,293.15,293.15,283.15,17393.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12852.0,0.0,1103.02,2275.33,0.0,2453.45,0.84,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.32,0.96,0.82,0.74,297.24,297.15,293.15,0.0,0.0,291.32,0.83,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.32,0.79,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.32,0.74,0.38,0.37,296.84,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,299.25,297.75,298.82,297.23,291.32,1.0,0.78,0.77,0.77,0.23,0.77,3.98,3.14,0.85,2.24,0.91,0.91,0.0,315.67,316.16,77229.01,0.0,5764.11,1.0,284.36,290.11,300.76,304.83,293.15,293.15,283.15,19052.28,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13255.65,0.0,1274.46,2275.33,0.0,2508.96,0.88,1.0,0.0,3.0,1.0,0.0
18263400.0,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.83,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.19,0.79,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.19,0.74,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,299.34,297.79,298.88,297.2,291.19,1.0,0.79,0.76,0.76,0.24,0.76,4.03,3.15,0.88,2.24,0.9,0.9,0.0,327.2,327.59,79745.2,0.0,5994.2,1.0,284.35,289.98,300.8,305.01,293.15,293.15,283.15,21465.6,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13672.42,0.0,1490.81,2275.33,0.0,2581.8,0.93,1.0,0.0,3.0,1.0,0.0
18263700.0,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.85,0.76,297.2,297.15,293.15,0.0,0.0,291.15,0.83,0.55,0.52,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.15,0.74,0.39,0.38,296.8,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,299.44,297.82,298.94,297.19,291.15,1.0,0.8,0.76,0.76,0.24,0.76,4.06,3.15,0.91,2.24,0.9,0.9,0.0,338.16,338.48,80804.8,0.0,6168.1,1.0,284.34,289.93,300.83,305.11,293.15,293.15,283.15,22552.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13844.68,0.0,1582.47,2275.33,0.0,2626.55,0.95,1.0,0.0,3.0,1.0,0.0
18264000.0,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.86,0.77,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.2,0.74,0.39,0.38,296.8,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,299.54,297.86,299.01,297.19,291.2,1.0,0.81,0.75,0.75,0.25,0.75,4.09,3.15,0.93,2.23,0.9,0.9,0.0,348.53,348.87,80948.55,0.0,6340.4,1.0,284.35,289.97,300.86,305.14,293.15,293.15,283.15,22036.23,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13872.1,0.0,1562.02,2275.33,0.0,2618.54,0.95,1.0,0.0,3.0,1.0,0.0
18264300.0,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.78,297.2,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.16,0.74,0.4,0.38,296.8,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,299.64,297.9,299.07,297.18,291.16,1.0,0.81,0.75,0.75,0.25,0.75,4.12,3.15,0.96,2.23,0.9,0.9,0.0,358.55,358.85,82159.28,0.0,6508.29,1.0,284.34,289.92,300.91,305.25,293.15,293.15,283.15,23189.68,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14089.57,0.0,1671.37,2275.33,0.0,2638.95,0.97,1.0,0.0,3.0,1.0,0.0
18264600.0,297.19,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.79,297.2,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.4,0.39,296.8,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,299.75,297.94,299.14,297.18,291.17,1.0,0.82,0.74,0.74,0.26,0.74,4.14,3.15,0.99,2.22,0.9,0.9,0.0,368.08,368.37,82718.6,0.0,6665.22,1.0,284.34,289.92,300.94,305.32,293.15,293.15,283.15,23457.79,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14191.52,0.0,1707.17,2275.33,0.0,2648.75,0.97,1.0,0.0,3.0,1.0,0.0
18264900.0,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.79,297.2,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.14,0.73,0.4,0.39,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,299.85,297.98,299.2,297.18,291.14,1.0,0.83,0.74,0.74,0.26,0.74,4.16,3.15,1.02,2.21,0.9,0.9,0.0,377.2,377.46,83688.77,0.0,6816.21,1.0,284.33,289.89,300.99,305.41,293.15,293.15,283.15,24426.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14371.47,0.0,1798.63,2275.33,0.0,2661.86,0.99,1.0,0.0,3.0,1.0,0.0
18265200.0,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.18,0.73,0.4,0.39,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,299.95,298.02,299.26,297.18,291.18,1.0,0.83,0.73,0.73,0.27,0.73,4.19,3.15,1.04,2.2,0.9,0.9,0.0,385.85,386.13,83911.26,0.0,6968.78,1.0,284.34,289.91,301.02,305.46,293.15,293.15,283.15,24127.85,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14416.21,0.0,1791.26,2275.33,0.0,2657.1,0.99,1.0,0.0,3.0,1.0,0.0
18265500.0,297.18,297.15,293.15,0.0,0.0,291.17,0.95,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.39,296.79,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.05,298.06,299.32,297.18,291.17,1.0,0.84,0.73,0.73,0.27,0.73,4.21,3.14,1.07,2.19,0.9,0.9,0.0,394.19,394.45,84618.03,0.0,7119.49,1.0,284.34,289.89,301.06,305.54,293.15,293.15,283.15,24647.65,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14549.13,0.0,1849.72,2275.33,0.0,2666.45,1.0,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.2,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.2,0.83,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.2,0.73,0.41,0.4,296.79,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.15,298.1,299.39,297.18,291.21,1.0,0.85,0.72,0.72,0.28,0.72,4.24,3.14,1.1,2.19,0.91,0.91,0.0,402.15,402.41,84893.75,0.0,7274.18,1.0,284.34,289.91,301.1,305.59,293.15,293.15,283.15,24389.11,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14602.91,0.0,1848.64,2275.33,0.0,2663.68,1.0,1.0,0.0,3.0,1.0,0.0
18266100.0,297.19,297.15,293.15,0.0,0.0,291.24,0.94,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.24,0.83,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.24,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.24,0.73,0.41,0.4,296.79,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.25,298.14,299.45,297.19,291.24,1.0,0.85,0.72,0.72,0.28,0.72,4.27,3.14,1.13,2.18,0.92,0.92,0.0,409.46,409.91,85186.36,0.0,7433.16,1.0,284.34,289.93,301.14,305.64,293.15,293.15,283.15,24062.83,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14659.73,0.0,1847.28,2275.33,0.0,2660.5,1.0,1.0,0.0,3.0,1.0,0.0
18266400.0,297.18,297.15,293.15,0.0,0.0,291.27,0.95,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.27,0.84,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.27,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.27,0.73,0.42,0.4,296.8,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.35,298.17,299.5,297.19,291.27,1.0,0.86,0.72,0.72,0.28,0.72,4.29,3.14,1.15,2.17,0.92,0.92,0.0,409.86,410.0,85469.63,0.0,7539.68,1.0,284.35,289.95,301.17,305.7,293.15,293.15,283.15,23693.04,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14715.33,0.0,1845.74,2275.33,0.0,2657.69,1.0,1.0,0.0,3.0,1.0,0.0
18266700.0,297.15,297.15,293.15,0.0,0.0,291.01,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.01,0.84,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.01,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.44,298.2,299.55,297.17,291.01,1.0,0.86,0.71,0.71,0.29,0.71,4.31,3.13,1.18,2.16,0.9,0.9,0.0,409.97,410.0,89310.84,0.0,7615.48,1.0,283.75,289.64,301.23,306.04,293.15,293.15,282.45,24685.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15617.34,0.0,1849.87,2275.33,0.0,2755.24,1.0,1.0,0.0,3.0,1.0,0.0
18267000.0,297.13,297.15,293.15,0.0,0.0,290.98,0.95,0.91,0.82,297.19,297.15,293.15,0.0,0.0,290.98,0.85,0.66,0.63,297.14,297.15,293.15,0.0,0.0,290.98,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,290.98,0.73,0.42,0.41,296.77,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,300.53,298.23,299.6,297.15,290.98,1.0,0.86,0.71,0.71,0.29,0.71,4.31,3.12,1.2,2.14,0.89,0.89,0.0,410.01,410.0,89468.55,0.0,7620.18,1.0,283.71,289.6,301.24,306.01,293.15,293.15,282.45,25295.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15507.74,0.0,1852.42,2275.33,0.0,2756.25,1.0,1.0,0.0,3.0,1.0,0.0
18267300.0,297.13,297.15,293.15,0.0,0.0,291.07,0.94,0.91,0.82,297.19,297.15,293.15,0.0,0.0,291.07,0.85,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.47,0.33,297.15,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.41,296.76,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,300.61,298.25,299.64,297.15,291.08,1.0,0.86,0.7,0.7,0.3,0.7,4.32,3.1,1.21,2.13,0.89,0.89,0.0,410.0,410.0,87993.84,0.0,7623.21,1.0,283.93,289.7,301.23,305.84,293.15,293.15,282.75,25261.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15039.6,0.0,1852.28,2275.33,0.0,2717.04,1.0,1.0,0.0,3.0,1.0,0.0
18267600.0,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.13,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.13,0.73,0.42,0.41,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.69,298.26,299.69,297.17,291.13,1.0,0.86,0.7,0.7,0.3,0.7,4.33,3.09,1.24,2.12,0.9,0.9,0.0,409.93,410.0,87743.49,0.0,7680.47,1.0,283.99,289.75,301.28,305.95,293.15,293.15,282.75,24772.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15195.64,0.0,1850.24,2275.33,0.0,2699.54,1.0,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.22,0.94,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.22,0.73,0.42,0.41,296.77,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.76,298.27,299.73,297.16,291.22,1.0,0.86,0.7,0.7,0.3,0.7,4.34,3.08,1.25,2.11,0.91,0.91,0.0,409.92,410.0,86281.08,0.0,7708.06,1.0,284.21,289.85,301.23,305.74,293.15,293.15,283.05,24653.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14729.12,0.0,1849.74,2275.33,0.0,2661.25,1.0,1.0,0.0,3.0,1.0,0.0
18268200.0,297.15,297.15,293.15,0.0,0.0,291.27,0.95,0.9,0.82,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.27,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.27,0.74,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.83,298.27,299.76,297.18,291.27,1.0,0.86,0.69,0.69,0.31,0.69,4.36,3.08,1.28,2.1,0.91,0.91,0.0,409.88,410.0,86088.22,0.0,7787.13,1.0,284.25,289.89,301.25,305.79,293.15,293.15,283.05,24173.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14842.63,0.0,1847.74,2275.33,0.0,2651.2,1.0,1.0,0.0,3.0,1.0,0.0
18268500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.94,0.9,0.81,297.2,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.41,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.89,298.27,299.79,297.16,291.1,1.0,0.87,0.69,0.69,0.31,0.69,4.37,3.07,1.3,2.09,0.9,0.9,0.0,409.99,410.0,87951.33,0.0,7834.71,1.0,283.93,289.7,301.25,305.87,293.15,293.15,282.75,25208.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.34,0.0,1852.06,2275.33,0.0,2716.3,1.0,1.0,0.0,3.0,1.0,0.0
18268800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.95,298.26,299.82,297.17,291.15,1.0,0.87,0.69,0.69,0.31,0.69,4.38,3.07,1.32,2.08,0.9,0.9,0.0,409.93,410.0,87608.43,0.0,7896.4,1.0,283.99,289.74,301.28,305.95,293.15,293.15,282.75,24715.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15179.7,0.0,1850.0,2275.33,0.0,2699.64,1.0,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.23,0.94,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.23,0.88,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,301.0,298.25,299.84,297.16,291.23,1.0,0.87,0.68,0.68,0.32,0.68,4.39,3.06,1.33,2.07,0.91,0.91,0.0,409.94,410.0,86041.11,0.0,7916.62,1.0,284.2,289.84,301.22,305.71,293.15,293.15,283.05,24612.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14692.35,0.0,1849.57,2275.33,0.0,2663.65,1.0,1.0,0.0,3.0,1.0,0.0
18269400.0,297.11,297.15,293.15,0.0,0.0,291.0,0.94,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.0,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.0,0.74,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,301.05,298.24,299.86,297.15,291.0,1.0,0.87,0.68,0.68,0.32,0.68,4.4,3.05,1.35,2.06,0.88,0.88,0.0,410.01,410.0,89020.43,0.0,7966.42,1.0,283.71,289.57,301.26,306.02,293.15,293.15,282.45,25636.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15456.39,0.0,1853.85,2275.33,0.0,2751.95,1.0,1.0,0.0,3.0,1.0,0.0
18269700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.16,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.16,291.15,301.1,298.22,299.89,297.17,291.16,1.0,0.87,0.68,0.68,0.32,0.68,4.41,3.05,1.36,2.05,0.9,0.9,0.0,409.91,410.0,86939.84,0.0,8000.5,1.0,284.02,289.75,301.24,305.9,293.15,293.15,282.75,24661.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15195.69,0.0,1849.78,2275.33,0.0,2685.16,1.0,1.0,0.0,3.0,1.0,0.0
18270000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.73,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.15,298.21,299.91,297.17,291.13,1.0,0.87,0.68,0.68,0.32,0.68,4.42,3.04,1.38,2.04,0.9,0.9,0.0,409.95,410.0,87093.38,0.0,8055.64,1.0,283.98,289.7,301.22,305.87,293.15,293.15,282.75,24868.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15084.36,0.0,1850.64,2275.33,0.0,2706.72,1.0,1.0,0.0,3.0,1.0,0.0
18270300.0,297.12,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.79,297.21,297.15,293.15,0.0,0.0,291.2,0.9,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.2,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,301.12,298.16,299.88,297.16,291.2,1.0,0.87,0.67,0.67,0.33,0.67,4.44,3.04,1.4,2.03,0.91,0.91,0.0,409.96,410.0,85437.34,0.0,8102.25,1.0,284.2,289.79,301.15,305.64,293.15,293.15,283.05,24577.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14590.45,0.0,1849.42,2275.33,0.0,2688.73,1.0,1.0,0.0,3.0,1.0,0.0
18270600.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.18,0.9,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.95,298.07,299.75,297.16,291.18,1.0,0.87,0.67,0.67,0.33,0.67,4.44,3.03,1.41,2.02,0.91,0.91,0.0,409.95,410.0,84648.21,0.0,8137.48,1.0,284.23,289.79,301.06,305.54,293.15,293.15,283.05,24518.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14568.25,0.0,1849.18,2275.33,0.0,2694.75,1.0,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.77,297.2,297.15,293.15,0.0,0.0,291.14,0.9,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,300.68,297.95,299.55,297.15,291.14,1.0,0.87,0.67,0.67,0.33,0.67,4.45,3.02,1.43,2.01,0.9,0.9,0.0,409.98,410.0,83332.36,0.0,8145.94,1.0,284.3,289.77,300.94,305.35,293.15,293.15,283.15,24863.42,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14283.94,0.0,1850.62,2275.33,0.0,2705.41,1.0,1.0,0.0,3.0,1.0,0.0
18271200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.93,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.07,0.91,0.8,0.77,297.15,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,300.33,297.79,299.3,297.15,291.07,1.0,0.87,0.67,0.67,0.33,0.67,4.45,3.01,1.44,2.0,0.89,0.89,0.0,410.01,410.0,82279.9,0.0,8154.71,1.0,284.31,289.72,300.8,305.19,293.15,293.15,283.15,25306.39,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14138.78,0.0,1852.47,2275.33,0.0,2729.91,1.0,1.0,0.0,3.0,1.0,0.0
18271500.0,297.07,297.15,293.15,0.0,0.0,290.96,0.92,0.83,0.76,297.18,297.15,293.15,0.0,0.0,290.96,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,290.96,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,290.96,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,299.92,297.62,299.02,297.13,290.96,1.0,0.87,0.66,0.66,0.34,0.66,4.44,3.0,1.44,1.99,0.87,0.87,0.0,410.07,410.0,81084.78,0.0,8116.05,1.0,284.29,289.64,300.62,304.95,293.15,293.15,283.15,26350.41,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13905.8,0.0,1856.83,2275.33,0.0,2756.29,1.0,1.0,0.0,3.0,1.0,0.0
18271800.0,297.05,297.15,293.15,0.0,0.0,290.84,0.91,0.82,0.74,297.16,297.15,293.15,0.0,0.0,290.84,0.91,0.81,0.77,297.12,297.15,293.15,0.0,0.0,290.84,0.76,0.47,0.34,297.13,297.15,293.15,0.0,0.0,290.84,0.75,0.44,0.43,296.72,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.4,290.84,291.15,299.5,297.43,298.73,297.11,290.84,1.0,0.87,0.66,0.66,0.34,0.66,4.42,2.98,1.44,1.97,0.85,0.85,0.0,410.14,410.0,79628.0,0.0,8026.74,1.0,284.28,289.56,300.43,304.68,293.15,293.15,283.15,27959.08,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13632.3,0.0,1857.22,2275.33,0.0,2776.89,1.0,1.0,0.0,3.0,1.0,0.0
18272100.0,297.05,297.15,293.15,0.0,0.0,290.85,0.9,0.8,0.73,297.15,297.15,293.15,0.0,0.0,290.85,0.91,0.81,0.77,297.12,297.15,293.15,0.0,0.0,290.85,0.76,0.46,0.33,297.12,297.15,293.15,0.0,0.0,290.85,0.74,0.44,0.42,296.71,297.15,293.15,0.0,0.0,290.85,0.66,0.3,1.4,290.85,291.15,299.09,297.24,298.44,297.11,290.85,1.0,0.87,0.66,0.66,0.34,0.66,4.39,2.95,1.43,1.96,0.83,0.83,0.0,410.14,410.0,76499.6,0.0,7912.6,1.0,284.27,289.59,300.23,304.33,293.15,293.15,283.15,26802.63,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.44,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13075.92,0.0,1637.69,2275.33,0.0,2757.52,0.96,1.0,0.0,3.0,1.0,0.0
18272400.0,297.07,297.15,293.15,0.0,0.0,290.91,0.9,0.79,0.71,297.16,297.15,293.15,0.0,0.0,290.91,0.91,0.81,0.78,297.12,297.15,293.15,0.0,0.0,290.91,0.76,0.46,0.33,297.13,297.15,293.15,0.0,0.0,290.91,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,298.71,297.06,298.19,297.12,290.91,1.0,0.86,0.66,0.66,0.34,0.66,4.37,2.94,1.43,1.94,0.83,0.83,0.0,410.09,410.0,73127.08,0.0,7822.24,1.0,284.28,289.66,300.05,303.96,293.15,293.15,283.15,24520.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12511.83,0.0,1388.43,2275.33,0.0,2696.26,0.91,1.0,0.0,3.0,1.0,0.0
18272700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.89,0.77,0.7,297.18,297.15,293.15,0.0,0.0,291.01,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.01,0.75,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.01,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.4,296.91,297.99,297.14,291.01,1.0,0.86,0.66,0.66,0.34,0.66,4.35,2.93,1.43,1.94,0.83,0.83,0.0,410.03,410.0,69800.27,0.0,7775.8,1.0,284.29,289.76,299.89,303.62,293.15,293.15,283.15,21582.39,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.05,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11981.62,0.0,1147.53,2275.33,0.0,2615.63,0.85,1.0,0.0,3.0,1.0,0.0
18273000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.69,297.19,297.15,293.15,0.0,0.0,291.1,0.91,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.1,0.75,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.42,296.73,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,298.18,296.79,297.85,297.15,291.1,1.0,0.86,0.66,0.66,0.34,0.66,4.36,2.92,1.43,1.93,0.83,0.83,0.0,409.97,410.0,67440.25,0.0,7778.51,1.0,284.3,289.84,299.78,303.37,293.15,293.15,283.15,19338.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11623.37,0.0,991.94,2275.33,0.0,2531.3,0.81,1.0,0.0,3.0,1.0,0.0
18273300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.69,297.2,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.13,0.74,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,298.09,296.73,297.78,297.16,291.13,1.0,0.86,0.66,0.66,0.34,0.66,4.36,2.92,1.44,1.93,0.83,0.83,0.0,409.96,410.0,66509.49,0.0,7808.31,1.0,284.31,289.87,299.72,303.26,293.15,293.15,283.15,18522.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11484.25,0.0,937.17,2275.33,0.0,2480.2,0.79,1.0,0.0,3.0,1.0,0.0
18273600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.68,297.2,297.15,293.15,0.0,0.0,291.17,0.92,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.17,0.74,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,298.15,296.74,297.82,297.16,291.17,1.0,0.87,0.66,0.66,0.34,0.66,4.37,2.93,1.45,1.93,0.84,0.84,0.0,409.95,410.0,66377.28,0.0,7846.72,1.0,284.31,289.9,299.73,303.25,293.15,293.15,283.15,18135.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11466.33,0.0,919.5,2275.33,0.0,2445.12,0.79,1.0,0.0,3.0,1.0,0.0
18273900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.2,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.2,0.76,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.2,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,298.32,296.8,297.93,297.16,291.2,1.0,0.87,0.66,0.66,0.34,0.66,4.38,2.93,1.45,1.93,0.84,0.84,0.0,409.97,410.0,66761.64,0.0,7872.86,1.0,284.32,289.92,299.8,303.33,293.15,293.15,283.15,17900.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11532.48,0.0,921.69,2275.33,0.0,2424.07,0.79,1.0,0.0,3.0,1.0,0.0
18274200.0,297.12,297.15,293.15,0.0,0.0,291.24,0.88,0.74,0.68,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.24,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.24,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,298.52,296.9,298.07,297.16,291.24,1.0,0.87,0.66,0.66,0.34,0.66,4.39,2.93,1.46,1.93,0.85,0.85,0.0,409.95,410.0,67495.27,0.0,7907.71,1.0,284.32,289.95,299.89,303.46,293.15,293.15,283.15,17738.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11652.51,0.0,936.72,2275.33,0.0,2414.9,0.8,1.0,0.0,3.0,1.0,0.0
18274500.0,297.13,297.15,293.15,0.0,0.0,291.28,0.88,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.28,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.28,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,298.76,297.01,298.23,297.17,291.29,1.0,0.87,0.66,0.66,0.34,0.66,4.4,2.93,1.47,1.93,0.86,0.86,0.0,409.93,410.0,68519.88,0.0,7959.61,1.0,284.33,289.97,300.01,303.62,293.15,293.15,283.15,17604.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11818.75,0.0,961.93,2275.33,0.0,2412.34,0.8,1.0,0.0,3.0,1.0,0.0
18274800.0,297.14,297.15,293.15,0.0,0.0,291.33,0.88,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.33,0.94,0.88,0.84,297.18,297.15,293.15,0.0,0.0,291.33,0.76,0.47,0.34,297.18,297.15,293.15,0.0,0.0,291.33,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,299.02,297.15,298.4,297.18,291.33,1.0,0.87,0.66,0.66,0.34,0.66,4.42,2.94,1.48,1.93,0.87,0.87,0.0,409.9,410.0,69792.02,0.0,8030.03,1.0,284.34,290.0,300.15,303.82,293.15,293.15,283.15,17489.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12025.79,0.0,996.5,2275.33,0.0,2415.54,0.81,1.0,0.0,3.0,1.0,0.0
18275100.0,297.15,297.15,293.15,0.0,0.0,291.38,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.38,0.94,0.89,0.84,297.19,297.15,293.15,0.0,0.0,291.38,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.38,0.76,0.46,0.44,296.76,297.15,293.15,0.0,0.0,291.38,0.66,0.3,1.4,291.38,291.15,299.3,297.3,298.59,297.18,291.38,1.0,0.87,0.65,0.65,0.35,0.65,4.44,2.94,1.5,1.94,0.89,0.89,0.0,409.88,410.0,71264.5,0.0,8118.53,1.0,284.34,290.03,300.3,304.05,293.15,293.15,283.15,17394.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12267.51,0.0,1039.69,2275.33,0.0,2423.52,0.82,1.0,0.0,3.0,1.0,0.0
18275400.0,297.15,297.15,293.15,0.0,0.0,291.42,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.42,0.95,0.9,0.85,297.19,297.15,293.15,0.0,0.0,291.42,0.77,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.42,0.76,0.46,0.45,296.76,297.15,293.15,0.0,0.0,291.42,0.66,0.3,1.4,291.42,291.15,299.59,297.45,298.78,297.19,291.42,1.0,0.88,0.65,0.65,0.35,0.65,4.46,2.95,1.51,1.94,0.9,0.9,0.0,409.86,410.0,72881.9,0.0,8223.18,1.0,284.35,290.06,300.46,304.29,293.15,293.15,283.15,17321.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12536.39,0.0,1090.43,2275.33,0.0,2435.08,0.84,1.0,0.0,3.0,1.0,0.0
18275700.0,297.15,297.15,293.15,0.0,0.0,291.36,0.88,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.36,0.95,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.36,0.78,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.36,0.76,0.47,0.45,296.76,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,299.88,297.61,298.96,297.18,291.36,1.0,0.88,0.65,0.65,0.35,0.65,4.49,2.96,1.53,1.94,0.91,0.91,0.0,409.9,410.0,75930.27,0.0,8323.39,1.0,284.35,289.99,300.62,304.6,293.15,293.15,283.15,18896.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13046.95,0.0,1269.79,2275.33,0.0,2476.77,0.88,1.0,0.0,3.0,1.0,0.0
18276000.0,297.13,297.15,293.15,0.0,0.0,291.27,0.88,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.27,0.95,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.27,0.77,0.47,0.46,296.75,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.17,297.76,299.14,297.16,291.27,1.0,0.88,0.65,0.65,0.35,0.65,4.5,2.96,1.54,1.94,0.91,0.91,0.0,409.96,410.0,79131.81,0.0,8379.99,1.0,284.33,289.9,300.77,304.93,293.15,293.15,283.15,21224.32,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13600.22,0.0,1505.55,2275.33,0.0,2542.0,0.93,1.0,0.0,3.0,1.0,0.0
18276300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.73,0.66,297.16,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.45,297.9,299.31,297.14,291.15,1.0,0.88,0.65,0.65,0.35,0.65,4.5,2.95,1.55,1.94,0.9,0.9,0.0,410.03,410.0,82200.79,0.0,8378.09,1.0,284.32,289.78,300.91,305.23,293.15,293.15,283.15,24209.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14161.38,0.0,1788.63,2275.33,0.0,2601.23,0.99,1.0,0.0,3.0,1.0,0.0
18276600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.95,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.46,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.71,298.03,299.48,297.14,291.17,1.0,0.88,0.65,0.65,0.35,0.65,4.49,2.94,1.55,1.93,0.9,0.9,0.0,410.04,410.0,83030.77,0.0,8340.46,1.0,284.32,289.79,301.02,305.41,293.15,293.15,283.15,24543.4,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14327.53,0.0,1830.69,2275.33,0.0,2618.03,1.0,1.0,0.0,3.0,1.0,0.0
18276900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.72,0.65,297.15,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.94,298.13,299.63,297.14,291.2,1.0,0.88,0.65,0.65,0.35,0.65,4.49,2.94,1.55,1.92,0.91,0.91,0.0,410.01,410.0,83655.72,0.0,8321.28,1.0,284.33,289.82,301.13,305.55,293.15,293.15,283.15,24452.3,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14465.25,0.0,1848.9,2275.33,0.0,2609.74,1.0,1.0,0.0,3.0,1.0,0.0
18277200.0,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.65,297.15,297.15,293.15,0.0,0.0,291.24,0.95,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.24,0.78,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,301.15,298.21,299.77,297.15,291.24,1.0,0.88,0.65,0.65,0.35,0.65,4.49,2.93,1.56,1.92,0.92,0.92,0.0,409.99,410.0,84057.84,0.0,8324.58,1.0,284.33,289.84,301.2,305.65,293.15,293.15,283.15,24074.99,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14556.62,0.0,1847.33,2275.33,0.0,2603.09,1.0,1.0,0.0,3.0,1.0,0.0
18277500.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.29,0.96,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.29,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.47,296.75,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,301.34,298.27,299.89,297.17,291.29,1.0,0.88,0.64,0.64,0.36,0.64,4.5,2.94,1.57,1.92,0.93,0.93,0.0,409.9,410.0,84526.25,0.0,8389.42,1.0,284.34,289.87,301.27,305.74,293.15,293.15,283.15,23610.19,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14648.67,0.0,1845.39,2275.33,0.0,2597.18,1.0,1.0,0.0,3.0,1.0,0.0
18277800.0,297.16,297.15,293.15,0.0,0.0,291.34,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.34,0.96,0.92,0.88,297.2,297.15,293.15,0.0,0.0,291.34,0.79,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.34,0.78,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.39,291.34,291.15,301.54,298.34,300.02,297.18,291.34,1.0,0.88,0.64,0.64,0.36,0.64,4.53,2.94,1.58,1.92,0.94,0.94,0.0,409.89,410.0,85043.77,0.0,8479.91,1.0,284.35,289.91,301.33,305.83,293.15,293.15,283.15,23059.14,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14749.59,0.0,1843.09,2275.33,0.0,2590.97,1.0,1.0,0.0,3.0,1.0,0.0
18278100.0,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.71,0.65,297.14,297.15,293.15,0.0,0.0,291.11,0.96,0.92,0.88,297.18,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.48,296.76,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,301.73,298.4,300.13,297.16,291.11,1.0,0.89,0.64,0.64,0.36,0.64,4.54,2.95,1.6,1.92,0.92,0.92,0.0,410.0,410.0,89238.09,0.0,8540.73,1.0,283.76,289.62,301.43,306.23,293.15,293.15,282.45,23638.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15723.2,0.0,1845.51,2275.33,0.0,2685.08,1.0,1.0,0.0,3.0,1.0,0.0
18278400.0,297.08,297.15,293.15,0.0,0.0,290.82,0.87,0.7,0.64,297.08,297.15,293.15,0.0,0.0,290.82,0.95,0.91,0.87,297.14,297.15,293.15,0.0,0.0,290.82,0.8,0.53,0.38,297.14,297.15,293.15,0.0,0.0,290.82,0.78,0.5,0.48,296.72,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.4,290.82,291.15,301.93,298.46,300.24,297.11,290.82,1.0,0.88,0.64,0.64,0.36,0.64,4.52,2.93,1.59,1.91,0.88,0.88,0.0,410.2,410.0,92899.24,0.0,8453.25,1.0,283.16,289.28,301.48,306.44,293.15,293.15,281.85,25626.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16366.68,0.0,1853.81,2275.33,0.0,2770.35,1.0,1.0,0.0,3.0,1.0,0.0
18278700.0,297.11,297.15,293.15,0.0,0.0,290.99,0.87,0.69,0.63,297.1,297.15,293.15,0.0,0.0,290.99,0.95,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.0,0.8,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.0,0.78,0.5,0.48,296.71,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,290.99,291.15,302.12,298.52,300.36,297.12,290.99,1.0,0.88,0.64,0.64,0.36,0.64,4.49,2.91,1.58,1.9,0.89,0.89,0.0,410.09,410.0,90911.51,0.0,8337.9,1.0,283.48,289.47,301.53,306.41,293.15,293.15,282.15,25052.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16117.53,0.0,1851.41,2275.33,0.0,2686.39,1.0,1.0,0.0,3.0,1.0,0.0
18279000.0,297.13,297.15,293.15,0.0,0.0,291.24,0.86,0.69,0.63,297.12,297.15,293.15,0.0,0.0,291.24,0.95,0.89,0.85,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.24,0.78,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,302.31,298.57,300.49,297.14,291.24,1.0,0.88,0.64,0.64,0.36,0.64,4.48,2.9,1.58,1.89,0.91,0.91,0.0,409.99,410.0,87930.59,0.0,8277.8,1.0,283.98,289.74,301.55,306.18,293.15,293.15,282.75,24164.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15332.67,0.0,1847.7,2275.33,0.0,2595.35,1.0,1.0,0.0,3.0,1.0,0.0
18279300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.1,0.94,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.1,291.15,302.48,298.62,300.6,297.13,291.1,1.0,0.88,0.64,0.64,0.36,0.64,4.47,2.9,1.57,1.88,0.9,0.9,0.0,410.08,410.0,90041.82,0.0,8247.71,1.0,283.66,289.57,301.6,306.33,293.15,293.15,282.45,25112.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15618.94,0.0,1851.66,2275.33,0.0,2653.33,1.0,1.0,0.0,3.0,1.0,0.0
18279600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.13,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,302.65,298.65,300.72,297.15,291.16,1.0,0.88,0.64,0.64,0.36,0.64,4.47,2.89,1.58,1.88,0.91,0.91,0.0,410.0,410.0,89933.04,0.0,8249.44,1.0,283.72,289.63,301.67,306.47,293.15,293.15,282.45,24518.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15811.98,0.0,1849.18,2275.33,0.0,2632.65,1.0,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.07,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.49,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.8,298.67,300.81,297.14,291.07,1.0,0.88,0.64,0.64,0.36,0.64,4.46,2.89,1.57,1.88,0.89,0.89,0.0,410.03,410.0,91411.29,0.0,8219.02,1.0,283.49,289.51,301.69,306.6,293.15,293.15,282.15,24993.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16279.44,0.0,1851.16,2275.33,0.0,2660.51,1.0,1.0,0.0,3.0,1.0,0.0
18280200.0,297.13,297.15,293.15,0.0,0.0,291.04,0.86,0.68,0.61,297.11,297.15,293.15,0.0,0.0,291.04,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.04,0.8,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.94,298.68,300.9,297.14,291.04,1.0,0.88,0.64,0.64,0.36,0.64,4.45,2.88,1.57,1.88,0.89,0.89,0.0,410.06,410.0,91584.27,0.0,8183.3,1.0,283.44,289.47,301.7,306.59,293.15,293.15,282.15,25427.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16175.55,0.0,1852.97,2275.33,0.0,2672.55,1.0,1.0,0.0,3.0,1.0,0.0
18280500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.61,297.14,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.05,298.68,300.98,297.16,291.21,1.0,0.88,0.64,0.64,0.36,0.64,4.46,2.88,1.57,1.88,0.91,0.91,0.0,409.95,410.0,89624.09,0.0,8183.32,1.0,283.76,289.66,301.69,306.51,293.15,293.15,282.45,24320.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15913.82,0.0,1848.35,2275.33,0.0,2616.06,1.0,1.0,0.0,3.0,1.0,0.0
18280800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,298.65,301.04,297.14,291.16,1.0,0.88,0.64,0.64,0.36,0.64,4.45,2.88,1.57,1.88,0.9,0.9,0.0,410.02,410.0,89740.59,0.0,8164.22,1.0,283.7,289.6,301.64,306.39,293.15,293.15,282.45,24786.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15729.08,0.0,1850.3,2275.33,0.0,2639.51,1.0,1.0,0.0,3.0,1.0,0.0
18281100.0,297.14,297.15,293.15,0.0,0.0,291.24,0.85,0.67,0.61,297.13,297.15,293.15,0.0,0.0,291.24,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.24,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.24,0.78,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,303.23,298.62,301.09,297.14,291.24,1.0,0.87,0.64,0.64,0.36,0.64,4.44,2.88,1.57,1.87,0.91,0.91,0.0,410.01,410.0,87998.15,0.0,8129.55,1.0,283.94,289.7,301.59,306.2,293.15,293.15,282.75,24598.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15231.82,0.0,1849.51,2275.33,0.0,2608.01,1.0,1.0,0.0,3.0,1.0,0.0
18281400.0,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.01,0.93,0.86,0.81,297.15,297.15,293.15,0.0,0.0,291.01,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.01,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,303.29,298.58,301.12,297.14,291.01,1.0,0.87,0.64,0.64,0.36,0.64,4.44,2.88,1.57,1.87,0.88,0.88,0.0,410.08,410.0,90879.55,0.0,8124.52,1.0,283.44,289.42,301.6,306.47,293.15,293.15,282.15,25652.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16023.13,0.0,1853.91,2275.33,0.0,2697.89,1.0,1.0,0.0,3.0,1.0,0.0
18281700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.15,291.15,303.33,298.54,301.16,297.15,291.15,1.0,0.87,0.64,0.64,0.36,0.64,4.43,2.87,1.56,1.87,0.9,0.9,0.0,409.99,410.0,88681.34,0.0,8098.45,1.0,283.75,289.59,301.56,306.33,293.15,293.15,282.45,24744.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15710.92,0.0,1850.12,2275.33,0.0,2638.68,1.0,1.0,0.0,3.0,1.0,0.0
18282000.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.11,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.36,298.51,301.18,297.14,291.1,1.0,0.87,0.64,0.64,0.36,0.64,4.43,2.87,1.56,1.87,0.89,0.89,0.0,410.04,410.0,88695.45,0.0,8088.3,1.0,283.71,289.54,301.52,306.27,293.15,293.15,282.45,25067.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15563.24,0.0,1851.47,2275.33,0.0,2663.25,1.0,1.0,0.0,3.0,1.0,0.0
18282300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.38,298.46,301.19,297.14,291.18,1.0,0.87,0.64,0.64,0.36,0.64,4.43,2.87,1.56,1.87,0.9,0.9,0.0,410.05,410.0,87017.94,0.0,8064.35,1.0,283.92,289.63,301.45,306.02,293.15,293.15,282.75,24856.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15035.07,0.0,1850.59,2275.33,0.0,2638.78,1.0,1.0,0.0,3.0,1.0,0.0
18282600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.6,297.13,297.15,293.15,0.0,0.0,291.18,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.38,298.41,301.19,297.14,291.18,1.0,0.87,0.64,0.64,0.36,0.64,4.42,2.87,1.55,1.87,0.9,0.9,0.0,410.03,410.0,86443.38,0.0,8031.26,1.0,283.96,289.64,301.4,305.97,293.15,293.15,282.75,24728.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.36,0.0,1850.05,2275.33,0.0,2630.61,1.0,1.0,0.0,3.0,1.0,0.0
18282900.0,297.13,297.15,293.15,0.0,0.0,291.25,0.85,0.65,0.59,297.13,297.15,293.15,0.0,0.0,291.25,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,303.37,298.36,301.19,297.14,291.25,1.0,0.87,0.64,0.64,0.36,0.64,4.41,2.86,1.55,1.87,0.91,0.91,0.0,410.02,410.0,84610.15,0.0,7987.11,1.0,284.19,289.73,301.33,305.76,293.15,293.15,283.05,24564.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14575.83,0.0,1849.37,2275.33,0.0,2601.12,1.0,1.0,0.0,3.0,1.0,0.0
