time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18283200.0,297.12,297.15,293.15,0.0,0.0,291.0,0.84,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.0,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.0,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.0,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,303.35,298.3,301.18,297.13,291.0,1.0,0.87,0.64,0.64,0.36,0.64,4.4,2.86,1.54,1.87,0.88,0.88,0.0,410.11,410.0,87336.37,0.0,7965.37,1.0,283.69,289.44,301.32,306.01,293.15,293.15,282.45,25700.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15275.11,0.0,1854.12,2275.33,0.0,2700.04,1.0,1.0,0.0,3.0,1.0,0.0
18283500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.32,298.24,301.16,297.14,291.12,1.0,0.87,0.64,0.64,0.36,0.64,4.39,2.85,1.54,1.86,0.9,0.9,0.0,410.03,410.0,84953.82,0.0,7914.44,1.0,284.0,289.6,301.26,305.82,293.15,293.15,282.75,24926.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14952.01,0.0,1850.88,2275.33,0.0,2640.39,1.0,1.0,0.0,3.0,1.0,0.0
18283800.0,297.12,297.15,293.15,0.0,0.0,291.06,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.06,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.06,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.27,298.16,301.14,297.13,291.06,1.0,0.87,0.64,0.64,0.36,0.64,4.38,2.85,1.53,1.86,0.89,0.89,0.0,410.08,410.0,84718.79,0.0,7870.34,1.0,283.95,289.53,301.18,305.72,293.15,293.15,282.75,25490.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14761.27,0.0,1853.24,2275.33,0.0,2671.21,1.0,1.0,0.0,3.0,1.0,0.0
18284100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.58,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.22,298.08,301.11,297.14,291.15,1.0,0.86,0.64,0.64,0.36,0.64,4.37,2.85,1.52,1.86,0.9,0.9,0.0,410.04,410.0,82462.98,0.0,7827.27,1.0,284.23,289.66,301.09,305.49,293.15,293.15,283.05,24905.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14379.76,0.0,1850.79,2275.33,0.0,2627.09,1.0,1.0,0.0,3.0,1.0,0.0
18284400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.15,297.99,301.07,297.13,291.14,1.0,0.86,0.65,0.65,0.35,0.65,4.36,2.84,1.51,1.86,0.9,0.9,0.0,410.06,410.0,81440.01,0.0,7783.48,1.0,284.3,289.66,300.99,305.32,293.15,293.15,283.15,25039.52,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14133.14,0.0,1851.35,2275.33,0.0,2632.23,1.0,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.09,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.08,297.89,301.02,297.13,291.09,1.0,0.86,0.65,0.65,0.35,0.65,4.34,2.84,1.5,1.86,0.89,0.89,0.0,410.09,410.0,80807.82,0.0,7721.25,1.0,284.29,289.61,300.89,305.2,293.15,293.15,283.15,25435.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14009.75,0.0,1853.01,2275.33,0.0,2645.03,1.0,1.0,0.0,3.0,1.0,0.0
18285000.0,297.11,297.15,293.15,0.0,0.0,291.03,0.83,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.03,0.9,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.03,0.79,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.5,296.69,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.0,297.8,300.98,297.12,291.03,1.0,0.86,0.65,0.65,0.35,0.65,4.32,2.83,1.49,1.85,0.88,0.88,0.0,410.12,410.0,80119.55,0.0,7634.7,1.0,284.28,289.57,300.8,305.07,293.15,293.15,283.15,26040.65,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13879.74,0.0,1855.54,2275.33,0.0,2653.49,1.0,1.0,0.0,3.0,1.0,0.0
18285300.0,297.1,297.15,293.15,0.0,0.0,290.99,0.83,0.61,0.55,297.1,297.15,293.15,0.0,0.0,290.99,0.9,0.79,0.76,297.12,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.37,297.12,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.49,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.93,297.71,300.94,297.11,290.99,1.0,0.86,0.65,0.65,0.35,0.65,4.29,2.82,1.47,1.85,0.87,0.87,0.0,410.01,409.86,79125.59,0.0,7526.23,1.0,284.28,289.54,300.71,304.93,293.15,293.15,283.15,26445.8,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13695.89,0.0,1822.79,2275.33,0.0,2657.02,0.99,1.0,0.0,3.0,1.0,0.0
18285600.0,297.11,297.15,293.15,0.0,0.0,291.04,0.82,0.6,0.55,297.1,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.75,297.12,297.15,293.15,0.0,0.0,291.04,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.85,297.62,300.9,297.11,291.04,1.0,0.85,0.65,0.65,0.35,0.65,4.26,2.81,1.46,1.85,0.86,0.86,0.0,409.21,409.07,77150.45,0.0,7416.85,1.0,284.28,289.59,300.61,304.73,293.15,293.15,283.15,24885.78,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13345.3,0.0,1650.03,2275.33,0.0,2629.44,0.96,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.77,297.54,300.86,297.13,291.14,1.0,0.85,0.65,0.65,0.35,0.65,4.25,2.8,1.44,1.85,0.87,0.87,0.0,407.91,407.82,74776.27,0.0,7338.38,1.0,284.3,289.68,300.53,304.52,293.15,293.15,283.15,22240.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12936.31,0.0,1427.23,2275.33,0.0,2579.78,0.92,1.0,0.0,3.0,1.0,0.0
18286200.0,297.14,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.25,0.89,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.49,296.7,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,302.69,297.46,300.82,297.14,291.25,1.0,0.85,0.65,0.65,0.35,0.65,4.24,2.8,1.44,1.85,0.88,0.88,0.0,406.43,406.4,72644.55,0.0,7302.46,1.0,284.31,289.78,300.45,304.32,293.15,293.15,283.15,19647.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.17,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12581.46,0.0,1239.32,2275.33,0.0,2524.85,0.87,1.0,0.0,3.0,1.0,0.0
18286500.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.15,297.15,293.15,0.0,0.0,291.28,0.89,0.77,0.74,297.16,297.15,293.15,0.0,0.0,291.28,0.78,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.28,0.78,0.5,0.49,296.71,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,302.61,297.38,300.77,297.15,291.28,1.0,0.85,0.65,0.65,0.35,0.65,4.24,2.81,1.43,1.85,0.89,0.89,0.0,405.04,405.03,71683.23,0.0,7297.95,1.0,284.31,289.81,300.38,304.19,293.15,293.15,283.15,18512.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12421.41,0.0,1169.65,2275.33,0.0,2495.23,0.86,1.0,0.0,3.0,1.0,0.0
18286800.0,297.14,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.27,0.89,0.77,0.74,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,302.52,297.31,300.72,297.15,291.27,1.0,0.85,0.65,0.65,0.35,0.65,4.24,2.81,1.43,1.86,0.9,0.9,0.0,403.77,403.74,71251.22,0.0,7288.13,1.0,284.31,289.8,300.31,304.1,293.15,293.15,283.15,18126.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12342.84,0.0,1151.58,2275.33,0.0,2492.8,0.85,1.0,0.0,3.0,1.0,0.0
18287100.0,297.13,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.22,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.22,0.78,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,302.44,297.25,300.67,297.14,291.22,1.0,0.85,0.66,0.66,0.34,0.66,4.23,2.82,1.42,1.86,0.9,0.9,0.0,402.46,402.38,71127.01,0.0,7253.47,1.0,284.31,289.76,300.25,304.04,293.15,293.15,283.15,18291.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12312.12,0.0,1166.24,2275.33,0.0,2504.94,0.86,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.2,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.49,296.7,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,302.34,297.19,300.61,297.13,291.2,1.0,0.84,0.66,0.66,0.34,0.66,4.22,2.81,1.41,1.86,0.9,0.9,0.0,400.9,400.8,70663.2,0.0,7190.56,1.0,284.3,289.74,300.19,303.95,293.15,293.15,283.15,18131.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12232.74,0.0,1152.73,2275.33,0.0,2505.66,0.85,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,302.25,297.14,300.55,297.12,291.16,1.0,0.84,0.66,0.66,0.34,0.66,4.2,2.81,1.39,1.86,0.9,0.9,0.0,399.02,398.88,70234.28,0.0,7105.55,1.0,284.3,289.72,300.14,303.87,293.15,293.15,283.15,18106.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12161.92,0.0,1143.98,2275.33,0.0,2503.66,0.85,1.0,0.0,3.0,1.0,0.0
18288000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.15,297.09,300.49,297.12,291.13,1.0,0.84,0.66,0.66,0.34,0.66,4.18,2.8,1.38,1.86,0.89,0.89,0.0,396.73,396.56,69785.62,0.0,7001.12,1.0,284.29,289.7,300.09,303.8,293.15,293.15,283.15,18130.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12090.69,0.0,1134.23,2275.33,0.0,2499.34,0.85,1.0,0.0,3.0,1.0,0.0
18288300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.52,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.36,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,302.05,297.06,300.43,297.11,291.1,1.0,0.83,0.66,0.66,0.34,0.66,4.15,2.79,1.36,1.86,0.89,0.89,0.0,393.98,393.79,69315.04,0.0,6881.13,1.0,284.29,289.68,300.05,303.74,293.15,293.15,283.15,18168.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12018.7,0.0,1121.66,2275.33,0.0,2491.15,0.85,1.0,0.0,3.0,1.0,0.0
18288600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.49,0.35,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,301.95,297.03,300.38,297.11,291.08,1.0,0.83,0.66,0.66,0.34,0.66,4.12,2.78,1.34,1.85,0.88,0.88,0.0,390.75,390.54,68836.56,0.0,6750.16,1.0,284.29,289.67,300.02,303.68,293.15,293.15,283.15,18204.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11948.12,0.0,1106.21,2275.33,0.0,2479.47,0.84,1.0,0.0,3.0,1.0,0.0
18288900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.8,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.69,297.11,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.35,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,301.84,297.01,300.32,297.11,291.07,1.0,0.82,0.67,0.67,0.33,0.67,4.09,2.77,1.32,1.85,0.88,0.88,0.0,387.03,386.81,68360.2,0.0,6612.47,1.0,284.29,289.67,300.0,303.64,293.15,293.15,283.15,18234.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11879.9,0.0,1088.39,2275.33,0.0,2465.31,0.84,1.0,0.0,3.0,1.0,0.0
18289200.0,297.1,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,301.74,296.99,300.26,297.11,291.05,1.0,0.82,0.67,0.67,0.33,0.67,4.06,2.76,1.3,1.85,0.87,0.87,0.0,382.85,382.62,67896.9,0.0,6471.71,1.0,284.29,289.67,299.99,303.6,293.15,293.15,283.15,18254.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11815.17,0.0,1068.94,2275.33,0.0,2449.5,0.83,1.0,0.0,3.0,1.0,0.0
18289500.0,297.1,297.15,293.15,0.0,0.0,291.05,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.34,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,301.63,296.99,300.2,297.11,291.05,1.0,0.81,0.67,0.67,0.33,0.67,4.03,2.75,1.28,1.84,0.87,0.87,0.0,378.28,378.04,67454.58,0.0,6330.84,1.0,284.29,289.68,299.98,303.57,293.15,293.15,283.15,18266.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11754.64,0.0,1048.72,2275.33,0.0,2432.48,0.83,1.0,0.0,3.0,1.0,0.0
18289800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.33,297.12,297.15,293.15,0.0,0.0,291.04,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,301.53,296.98,300.14,297.11,291.04,1.0,0.8,0.67,0.67,0.33,0.67,3.99,2.74,1.25,1.84,0.86,0.86,0.0,373.34,373.1,67041.49,0.0,6191.67,1.0,284.29,289.69,299.98,303.54,293.15,293.15,283.15,18269.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11699.21,0.0,1028.34,2275.33,0.0,2415.22,0.82,1.0,0.0,3.0,1.0,0.0
18290100.0,297.11,297.15,293.15,0.0,0.0,291.04,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.04,0.77,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,301.42,296.99,300.08,297.11,291.04,1.0,0.8,0.68,0.68,0.32,0.68,3.96,2.73,1.23,1.84,0.86,0.86,0.0,368.11,367.87,66658.15,0.0,6055.36,1.0,284.29,289.7,299.98,303.52,293.15,293.15,283.15,18267.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11648.65,0.0,1008.33,2275.33,0.0,2397.89,0.82,1.0,0.0,3.0,1.0,0.0
18290400.0,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.05,0.76,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.31,296.99,300.02,297.11,291.05,1.0,0.79,0.68,0.68,0.32,0.68,3.94,2.73,1.21,1.84,0.85,0.85,0.0,362.64,362.4,66306.7,0.0,5922.59,1.0,284.29,289.71,299.99,303.51,293.15,293.15,283.15,18260.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11603.02,0.0,989.03,2275.33,0.0,2381.07,0.81,1.0,0.0,3.0,1.0,0.0
18290700.0,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.05,0.76,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.05,0.76,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.2,297.0,299.96,297.11,291.05,1.0,0.79,0.68,0.68,0.32,0.68,3.91,2.72,1.19,1.84,0.85,0.85,0.0,356.97,356.73,65986.02,0.0,5793.62,1.0,284.29,289.73,299.99,303.5,293.15,293.15,283.15,18250.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11561.96,0.0,970.69,2275.33,0.0,2365.06,0.8,1.0,0.0,3.0,1.0,0.0
18291000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.5,0.45,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.08,297.01,299.9,297.11,291.06,1.0,0.78,0.68,0.68,0.32,0.68,3.88,2.72,1.16,1.84,0.84,0.84,0.0,351.15,350.91,65690.58,0.0,5668.24,1.0,284.29,289.74,300.0,303.5,293.15,293.15,283.15,18238.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11524.51,0.0,953.37,2275.33,0.0,2349.91,0.8,1.0,0.0,3.0,1.0,0.0
18291300.0,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.44,0.31,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.44,0.43,296.66,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.97,297.02,299.83,297.12,291.06,1.0,0.77,0.69,0.69,0.31,0.69,3.86,2.71,1.14,1.84,0.84,0.84,0.0,345.21,344.97,65415.46,0.0,5546.12,1.0,284.29,289.76,300.01,303.49,293.15,293.15,283.15,18228.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11489.83,0.0,937.05,2275.33,0.0,2335.73,0.79,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.06,0.76,0.44,0.42,296.66,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,300.85,297.02,299.76,297.12,291.06,1.0,0.77,0.69,0.69,0.31,0.69,3.83,2.71,1.12,1.85,0.83,0.83,0.0,339.2,338.96,65152.55,0.0,5426.7,1.0,284.3,289.78,300.02,303.49,293.15,293.15,283.15,18219.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11456.68,0.0,921.58,2275.33,0.0,2322.5,0.79,1.0,0.0,3.0,1.0,0.0
18291900.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.64,0.62,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,300.73,297.03,299.69,297.12,291.07,1.0,0.76,0.69,0.69,0.31,0.69,3.8,2.7,1.1,1.85,0.83,0.83,0.0,333.1,332.85,64886.1,0.0,5304.06,1.0,284.3,289.79,300.03,303.48,293.15,293.15,283.15,18216.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11423.45,0.0,906.59,2275.33,0.0,2309.1,0.79,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,300.59,297.04,299.61,297.11,291.07,1.0,0.76,0.7,0.7,0.3,0.7,3.77,2.7,1.07,1.85,0.83,0.83,0.0,326.9,326.64,64608.36,0.0,5175.81,1.0,284.3,289.81,300.04,303.48,293.15,293.15,283.15,18219.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11389.38,0.0,891.66,2275.33,0.0,2294.97,0.78,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,300.45,297.05,299.52,297.11,291.07,1.0,0.75,0.7,0.7,0.3,0.7,3.74,2.69,1.05,1.85,0.82,0.82,0.0,320.54,320.26,64307.24,0.0,5040.35,1.0,284.3,289.82,300.05,303.47,293.15,293.15,283.15,18227.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11352.76,0.0,876.42,2275.33,0.0,2280.23,0.78,1.0,0.0,3.0,1.0,0.0
18292800.0,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,300.31,297.06,299.43,297.1,291.06,1.0,0.74,0.7,0.7,0.3,0.7,3.71,2.68,1.02,1.85,0.82,0.82,0.0,313.98,313.68,63974.04,0.0,4897.92,1.0,284.3,289.84,300.06,303.46,293.15,293.15,283.15,18241.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11312.17,0.0,860.54,2275.33,0.0,2264.7,0.77,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,300.16,297.07,299.33,297.1,291.06,1.0,0.73,0.71,0.71,0.29,0.71,3.67,2.67,1.0,1.85,0.81,0.81,0.0,307.18,306.86,63602.19,0.0,4749.25,1.0,284.3,289.85,300.06,303.45,293.15,293.15,283.15,18258.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11266.57,0.0,843.8,2275.33,0.0,2248.23,0.77,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.39,0.28,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,300.01,297.07,299.24,297.1,291.06,1.0,0.73,0.71,0.71,0.29,0.71,3.63,2.66,0.97,1.85,0.81,0.81,0.0,300.12,299.78,63187.46,0.0,4595.43,1.0,284.3,289.86,300.07,303.44,293.15,293.15,283.15,18278.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11215.25,0.0,826.05,2275.33,0.0,2230.77,0.76,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,299.86,297.08,299.14,297.1,291.05,1.0,0.72,0.72,0.72,0.28,0.72,3.59,2.65,0.94,1.84,0.8,0.8,0.0,292.78,292.43,62725.59,0.0,4437.28,1.0,284.3,289.88,300.07,303.41,293.15,293.15,283.15,18299.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11157.55,0.0,807.19,2275.33,0.0,2212.2,0.75,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.04,0.78,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.04,0.75,0.37,0.27,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.38,0.37,296.61,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,299.71,297.07,299.04,297.09,291.04,1.0,0.71,0.72,0.72,0.28,0.72,3.55,2.64,0.91,1.84,0.8,0.8,0.0,285.17,284.8,62215.54,0.0,4276.08,1.0,284.31,289.89,300.07,303.39,293.15,293.15,283.15,18322.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11093.29,0.0,787.23,2275.33,0.0,2192.57,0.75,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.04,0.77,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.36,0.26,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.37,0.36,296.61,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,299.56,297.07,298.95,297.09,291.04,1.0,0.7,0.73,0.73,0.27,0.73,3.5,2.63,0.88,1.84,0.79,0.79,0.0,277.26,276.88,61655.16,0.0,4112.72,1.0,284.31,289.9,300.06,303.35,293.15,293.15,283.15,18345.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11022.18,0.0,766.17,2275.33,0.0,2171.73,0.74,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.35,0.25,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.36,0.35,296.6,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,299.42,297.06,298.85,297.09,291.03,1.0,0.69,0.73,0.73,0.27,0.73,3.46,2.61,0.84,1.84,0.78,0.78,0.0,269.07,268.68,61045.41,0.0,3948.34,1.0,284.31,289.92,300.05,303.31,293.15,293.15,283.15,18368.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10944.39,0.0,744.1,2275.33,0.0,2149.71,0.73,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.34,0.24,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,299.28,297.05,298.76,297.09,291.03,1.0,0.68,0.74,0.74,0.26,0.74,3.41,2.6,0.81,1.83,0.78,0.78,0.0,260.64,260.23,60388.14,0.0,3784.04,1.0,284.31,289.93,300.04,303.27,293.15,293.15,283.15,18390.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10860.27,0.0,721.16,2275.33,0.0,2126.63,0.72,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.34,0.33,296.59,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,299.15,297.03,298.68,297.09,291.02,1.0,0.67,0.74,0.74,0.26,0.74,3.36,2.59,0.78,1.83,0.77,0.77,0.0,251.95,251.54,59683.87,0.0,3620.64,1.0,284.3,289.94,300.02,303.22,293.15,293.15,283.15,18410.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10769.93,0.0,697.48,2275.33,0.0,2102.29,0.72,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.52,0.49,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.34,0.32,296.58,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.38,291.02,291.15,299.03,297.01,298.6,297.09,291.02,1.0,0.66,0.75,0.75,0.25,0.75,3.32,2.58,0.74,1.83,0.76,0.76,0.0,243.07,242.65,58945.74,0.0,3459.31,1.0,284.3,289.96,300.0,303.16,293.15,293.15,283.15,18426.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10675.43,0.0,673.39,2275.33,0.0,2076.49,0.71,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.33,0.31,296.57,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.37,291.01,291.15,298.93,296.98,298.53,297.09,291.01,1.0,0.65,0.75,0.75,0.25,0.75,3.27,2.56,0.71,1.83,0.76,0.76,0.0,234.01,233.59,58189.85,0.0,3300.94,1.0,284.3,289.97,299.98,303.1,293.15,293.15,283.15,18434.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10579.26,0.0,649.29,2275.33,0.0,2049.2,0.7,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,298.84,296.96,298.48,297.09,291.01,1.0,0.64,0.76,0.76,0.24,0.76,3.22,2.55,0.67,1.82,0.75,0.75,0.0,224.85,224.43,57428.67,0.0,3147.45,1.0,284.3,289.99,299.95,303.03,293.15,293.15,283.15,18438.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10483.01,0.0,625.58,2275.33,0.0,2021.23,0.69,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.02,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,298.76,296.94,298.43,297.09,291.02,1.0,0.63,0.76,0.76,0.24,0.76,3.19,2.54,0.64,1.82,0.74,0.74,0.0,215.65,215.26,56739.23,0.0,3015.66,1.0,284.3,290.0,299.93,302.97,293.15,293.15,283.15,18408.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10395.19,0.0,603.38,2275.33,0.0,1994.47,0.68,1.0,0.0,3.0,1.0,0.0
18296700.0,297.1,297.15,293.15,0.0,0.0,291.02,0.76,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,298.69,296.91,298.38,297.09,291.02,1.0,0.62,0.77,0.77,0.23,0.77,3.15,2.54,0.61,1.83,0.74,0.74,0.0,206.47,206.13,56097.04,0.0,2894.61,1.0,284.3,290.02,299.91,302.91,293.15,293.15,283.15,18380.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10313.13,0.0,583.05,2275.33,0.0,1969.78,0.67,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.04,291.15,298.62,296.89,298.33,297.08,291.04,1.0,0.61,0.78,0.78,0.22,0.78,3.12,2.54,0.59,1.83,0.73,0.73,0.0,197.48,197.15,55552.24,0.0,2793.5,1.0,284.3,290.04,299.88,302.86,293.15,293.15,283.15,18335.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.31,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10242.91,0.0,565.36,2275.33,0.0,1948.86,0.67,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.76,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.44,0.43,297.05,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,298.55,296.86,298.29,297.08,291.04,1.0,0.6,0.78,0.78,0.22,0.78,3.1,2.54,0.56,1.83,0.73,0.73,0.0,188.73,188.4,55039.01,0.0,2696.04,1.0,284.3,290.06,299.86,302.81,293.15,293.15,283.15,18312.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10176.96,0.0,549.67,2275.33,0.0,1930.3,0.66,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.43,0.41,297.03,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,298.48,296.84,298.24,297.07,291.05,1.0,0.6,0.79,0.79,0.21,0.79,3.07,2.54,0.54,1.84,0.72,0.72,0.0,180.23,179.9,54540.56,0.0,2601.82,1.0,284.3,290.07,299.83,302.76,293.15,293.15,283.15,18297.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10113.39,0.0,535.1,2275.33,0.0,1912.37,0.65,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.85,0.42,0.4,297.02,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,298.41,296.81,298.19,297.07,291.06,1.0,0.59,0.79,0.79,0.21,0.79,3.05,2.54,0.51,1.85,0.72,0.72,0.0,171.93,171.65,54083.44,0.0,2518.43,1.0,284.3,290.09,299.81,302.71,293.15,293.15,283.15,18271.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10054.39,0.0,521.47,2275.33,0.0,1894.99,0.65,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.01,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,298.34,296.79,298.13,297.06,291.07,1.0,0.58,0.8,0.8,0.2,0.8,3.04,2.54,0.49,1.86,0.71,0.71,0.0,164.04,163.77,53700.01,0.0,2448.59,1.0,284.31,290.11,299.79,302.67,293.15,293.15,283.15,18238.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10004.29,0.0,509.8,2275.33,0.0,1881.12,0.64,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,298.25,296.76,298.06,297.05,291.07,1.0,0.58,0.81,0.81,0.19,0.81,3.02,2.55,0.47,1.86,0.71,0.71,0.0,156.53,156.27,53336.39,0.0,2381.65,1.0,284.31,290.12,299.76,302.63,293.15,293.15,283.15,18224.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9956.79,0.0,499.32,2275.33,0.0,1868.85,0.64,1.0,0.0,3.0,1.0,0.0
18298800.0,297.06,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,298.15,296.74,297.98,297.04,291.08,1.0,0.57,0.81,0.81,0.19,0.81,3.01,2.55,0.45,1.87,0.71,0.71,0.0,149.35,149.09,52977.13,0.0,2317.06,1.0,284.31,290.13,299.74,302.59,293.15,293.15,283.15,18217.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9910.2,0.0,489.38,2275.33,0.0,1856.85,0.63,1.0,0.0,3.0,1.0,0.0
18299100.0,297.72,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,298.02,296.71,297.09,296.97,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,163.86,100.93,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.99,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,297.86,296.67,297.09,296.97,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,181.51,15.4,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.13,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,297.67,296.63,297.09,296.97,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,199.89,12.55,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.21,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,297.46,296.57,297.09,296.97,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,217.51,10.65,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.25,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,297.24,296.51,297.09,296.97,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,234.53,9.01,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.27,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,297.02,296.45,297.09,296.97,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,252.35,7.63,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,296.8,296.38,297.09,296.97,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,270.25,6.39,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.31,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,296.6,296.32,297.09,296.97,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,288.1,5.4,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.32,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,296.43,296.26,297.09,296.97,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,305.89,4.55,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,296.29,296.21,297.09,296.97,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,324.19,3.82,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.19,296.17,297.09,296.97,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.34,3.21,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.15,296.15,297.09,296.97,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.43,2.75,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.14,296.14,297.09,296.97,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.25,2.34,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.13,296.13,297.09,296.97,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.07,1.99,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.34,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.13,296.13,297.09,296.97,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.69,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.34,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.13,296.13,297.09,296.97,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.43,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.34,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.13,296.13,297.09,296.97,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.22,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.14,296.14,297.09,296.97,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.04,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.15,296.15,297.09,296.97,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.89,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.15,296.15,297.09,296.97,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.76,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.15,296.15,297.09,296.97,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.66,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.16,296.16,297.09,296.97,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.16,296.16,297.09,296.97,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.15,296.15,297.09,296.97,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
