time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18331200.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.15,295.15,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.11,295.11,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.04,295.04,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.93,294.93,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.8,294.8,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.65,294.65,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.51,294.51,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.08,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.37,294.37,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.25,294.25,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.16,294.16,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.11,294.11,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.1,294.1,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.15,294.15,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.23,294.23,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.32,294.32,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.4,294.4,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.48,294.48,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.57,294.57,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.65,294.65,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.73,294.73,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.82,294.82,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.9,294.9,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,294.98,294.98,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.08,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.07,295.07,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.15,295.15,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.12,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.23,295.23,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.14,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.29,295.29,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.35,295.35,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.2,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.41,295.41,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.47,295.47,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,295.52,295.52,297.09,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,297.87,297.15,293.15,0.0,0.0,295.43,0.79,0.51,0.46,297.82,297.15,293.15,0.0,0.0,295.43,0.79,0.5,0.47,297.7,297.15,293.15,0.0,0.0,295.43,0.77,0.47,0.33,297.72,297.15,293.15,0.0,0.0,295.43,0.78,0.48,0.45,297.54,297.15,293.15,0.0,0.0,295.43,0.76,0.44,2.0,295.43,291.15,295.59,295.59,295.59,297.78,295.44,1.0,0.87,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.0,0.0,0.0,380.98,384.03,1197.35,0.0,7986.15,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.68,297.15,293.15,0.0,0.0,295.62,0.86,0.6,0.54,297.61,297.15,293.15,0.0,0.0,295.62,0.85,0.58,0.55,297.49,297.15,293.15,0.0,0.0,295.62,0.83,0.53,0.37,297.52,297.15,293.15,0.0,0.0,295.62,0.83,0.54,0.51,297.3,297.15,293.15,0.0,0.0,295.62,0.8,0.47,2.13,295.62,291.15,295.67,295.67,295.67,297.59,295.62,1.0,0.92,1.0,1.0,0.0,1.0,4.93,4.93,0.0,3.81,0.0,0.0,0.0,371.74,373.67,175.25,0.0,10023.34,0.0,284.31,290.13,299.91,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.22,297.15,293.15,0.0,0.0,292.88,0.88,0.63,0.58,297.22,297.15,293.15,0.0,0.0,292.88,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,292.88,0.84,0.54,0.38,297.15,297.15,293.15,0.0,0.0,292.88,0.85,0.56,0.53,296.94,297.15,293.15,0.0,0.0,292.88,0.79,0.45,2.07,292.88,291.15,295.76,295.76,295.76,297.17,292.86,1.0,0.93,1.0,1.0,0.0,1.0,4.98,4.98,0.0,3.86,0.8,0.8,0.0,373.23,371.0,50234.4,0.0,10289.52,0.0,284.52,291.47,299.89,302.88,293.15,293.15,283.15,7692.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.75,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9576.85,0.0,221.59,2275.33,0.0,1635.75,0.49,1.0,0.0,3.0,1.0,0.0
18341400.0,296.9,297.15,293.15,0.0,0.0,291.96,0.84,0.59,0.54,296.89,297.15,293.15,0.0,0.0,291.96,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.96,0.79,0.48,0.35,296.84,297.15,293.15,0.0,0.0,291.96,0.8,0.5,0.49,296.63,297.15,293.15,0.0,0.0,291.96,0.72,0.36,1.69,291.96,291.15,295.87,295.87,295.87,296.86,291.95,1.0,0.84,1.0,1.0,0.0,1.0,4.34,4.34,0.0,3.37,0.77,0.77,0.0,367.27,363.06,58169.25,0.0,7419.5,0.0,284.41,290.76,298.93,302.02,293.15,293.15,283.15,13682.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.2,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10144.36,0.0,457.97,2275.33,0.0,2245.37,0.62,1.0,0.0,3.0,1.0,0.0
18341700.0,296.84,297.15,293.15,0.0,0.0,291.38,0.81,0.54,0.49,296.79,297.15,293.15,0.0,0.0,291.38,0.79,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.38,0.74,0.4,0.29,296.75,297.15,293.15,0.0,0.0,291.38,0.76,0.43,0.42,296.56,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,296.0,296.0,296.0,296.78,291.38,1.0,0.76,1.0,1.0,0.0,1.0,3.71,3.71,0.0,2.87,0.74,0.74,0.0,349.89,348.22,57689.73,0.0,5135.22,0.0,284.34,290.38,298.98,302.04,293.15,293.15,283.15,17370.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10137.39,0.0,541.88,2275.33,0.0,2249.29,0.66,1.0,0.0,3.0,1.0,0.0
18342000.0,296.89,297.15,293.15,0.0,0.0,291.23,0.79,0.49,0.45,296.81,297.15,293.15,0.0,0.0,291.23,0.76,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.23,0.7,0.33,0.24,296.79,297.15,293.15,0.0,0.0,291.23,0.72,0.37,0.36,296.55,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,296.15,296.15,296.15,296.82,291.23,1.0,0.72,1.0,1.0,0.0,1.0,3.45,3.45,0.0,2.67,0.73,0.73,0.0,330.68,329.13,57164.95,0.0,4303.58,0.0,284.33,290.3,299.13,302.16,293.15,293.15,283.15,18048.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10139.0,0.0,550.63,2275.33,0.0,2168.92,0.66,1.0,0.0,3.0,1.0,0.0
18342300.0,296.95,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.42,296.86,297.15,293.15,0.0,0.0,291.15,0.74,0.39,0.38,296.82,297.15,293.15,0.0,0.0,291.15,0.68,0.3,0.22,296.85,297.15,293.15,0.0,0.0,291.15,0.69,0.31,0.31,296.54,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,296.33,296.3,296.33,296.88,291.15,1.0,0.69,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.52,0.73,0.73,0.0,308.34,307.14,56437.55,0.0,3678.89,1.0,284.33,290.27,299.29,302.29,293.15,293.15,283.15,18252.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10113.34,0.0,540.74,2275.33,0.0,2095.82,0.65,1.0,0.0,3.0,1.0,0.0
18342600.0,297.01,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.39,296.92,297.15,293.15,0.0,0.0,291.15,0.72,0.34,0.34,296.83,297.15,293.15,0.0,0.0,291.15,0.69,0.3,0.22,296.89,297.15,293.15,0.0,0.0,291.15,0.69,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,296.53,296.43,296.53,296.92,291.15,1.0,0.66,1.0,1.0,0.0,1.0,3.15,3.15,0.0,2.44,0.72,0.72,0.0,284.7,283.84,56196.37,0.0,3312.55,1.0,284.33,290.28,299.42,302.41,293.15,293.15,283.15,18112.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10126.69,0.0,531.33,2275.33,0.0,2044.81,0.65,1.0,0.0,3.0,1.0,0.0
18342900.0,297.07,297.15,293.15,0.0,0.0,291.16,0.77,0.41,0.38,296.97,297.15,293.15,0.0,0.0,291.16,0.71,0.31,0.3,296.84,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.22,296.9,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,296.76,296.54,296.76,296.96,291.16,1.0,0.64,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.39,0.73,0.73,0.0,261.48,260.72,56280.87,0.0,3054.37,1.0,284.33,290.3,299.53,302.53,293.15,293.15,283.15,17996.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10168.74,0.0,529.62,2275.33,0.0,2023.53,0.65,1.0,0.0,3.0,1.0,0.0
18343200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.78,0.4,0.37,297.0,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,297.0,296.62,297.0,296.98,291.18,1.0,0.63,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.73,0.73,0.0,239.45,238.91,56586.78,0.0,2874.12,1.0,284.34,290.32,299.62,302.63,293.15,293.15,283.15,17877.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10226.27,0.0,532.43,2275.33,0.0,2015.25,0.65,1.0,0.0,3.0,1.0,0.0
18343500.0,297.13,297.15,293.15,0.0,0.0,291.04,0.79,0.4,0.37,297.0,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.37,291.04,291.15,297.26,296.69,297.22,296.99,291.04,1.0,0.61,0.83,0.83,0.17,0.83,3.04,2.62,0.42,1.94,0.71,0.71,0.0,219.81,219.33,54076.02,0.0,2748.37,1.0,284.31,290.15,299.66,302.55,293.15,293.15,283.15,18608.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9994.22,0.0,512.53,2275.33,0.0,1928.91,0.64,1.0,0.0,3.0,1.0,0.0
18343800.0,297.16,297.15,293.15,0.0,0.0,291.11,0.81,0.4,0.37,297.0,297.15,293.15,0.0,0.0,291.11,0.74,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.11,0.74,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.11,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,297.52,296.75,297.45,297.0,291.11,1.0,0.6,0.83,0.83,0.17,0.83,3.04,2.63,0.41,1.95,0.71,0.71,0.0,202.77,202.39,54103.95,0.0,2649.08,1.0,284.32,290.2,299.74,302.63,293.15,293.15,283.15,18094.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10018.13,0.0,500.66,2275.33,0.0,1878.34,0.64,1.0,0.0,3.0,1.0,0.0
18344100.0,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.41,0.37,297.01,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,297.8,296.8,297.69,297.01,291.15,1.0,0.6,0.83,0.83,0.17,0.83,3.04,2.64,0.4,1.96,0.72,0.72,0.0,188.73,188.44,54395.22,0.0,2577.09,1.0,284.32,290.22,299.8,302.7,293.15,293.15,283.15,17914.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10062.25,0.0,501.83,2275.33,0.0,1880.19,0.64,1.0,0.0,3.0,1.0,0.0
18344400.0,297.2,297.15,293.15,0.0,0.0,291.18,0.84,0.42,0.38,297.02,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.76,0.3,1.37,291.18,291.15,298.08,296.84,297.94,297.02,291.18,1.0,0.59,0.84,0.84,0.16,0.84,3.04,2.66,0.39,1.97,0.72,0.72,0.0,177.76,177.57,54824.99,0.0,2530.02,1.0,284.33,290.23,299.84,302.77,293.15,293.15,283.15,17821.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10119.11,0.0,508.51,2275.33,0.0,1890.33,0.64,1.0,0.0,3.0,1.0,0.0
18344700.0,297.22,297.15,293.15,0.0,0.0,291.2,0.86,0.43,0.39,297.02,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,298.35,296.87,298.19,297.03,291.2,1.0,0.59,0.84,0.84,0.16,0.84,3.05,2.67,0.38,1.99,0.73,0.73,0.0,169.95,169.85,55367.96,0.0,2506.39,1.0,284.33,290.24,299.88,302.83,293.15,293.15,283.15,17752.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10188.42,0.0,518.87,2275.33,0.0,1905.08,0.65,1.0,0.0,3.0,1.0,0.0
18345000.0,297.23,297.15,293.15,0.0,0.0,291.23,0.88,0.44,0.4,297.03,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,298.63,296.91,298.43,297.04,291.23,1.0,0.59,0.84,0.84,0.16,0.84,3.06,2.69,0.37,2.0,0.73,0.73,0.0,165.09,165.07,56025.88,0.0,2504.22,1.0,284.33,290.24,299.92,302.91,293.15,293.15,283.15,17689.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10271.83,0.0,532.44,2275.33,0.0,1922.78,0.65,1.0,0.0,3.0,1.0,0.0
18345300.0,297.24,297.15,293.15,0.0,0.0,291.25,0.89,0.46,0.41,297.04,297.15,293.15,0.0,0.0,291.25,0.78,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.25,0.78,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.25,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,298.89,296.96,298.68,297.05,291.25,1.0,0.59,0.85,0.85,0.15,0.85,3.08,2.72,0.36,2.02,0.74,0.74,0.0,162.94,163.01,56823.52,0.0,2522.6,1.0,284.34,290.24,299.97,302.99,293.15,293.15,283.15,17623.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10373.88,0.0,549.46,2275.33,0.0,1942.65,0.66,1.0,0.0,3.0,1.0,0.0
18345600.0,297.25,297.15,293.15,0.0,0.0,291.27,0.9,0.48,0.43,297.05,297.15,293.15,0.0,0.0,291.27,0.78,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.27,0.78,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.27,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,299.15,297.03,298.91,297.06,291.27,1.0,0.59,0.85,0.85,0.15,0.85,3.1,2.74,0.36,2.04,0.75,0.75,0.0,163.07,163.2,57784.35,0.0,2557.68,1.0,284.34,290.25,300.03,303.11,293.15,293.15,283.15,17551.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10499.27,0.0,570.33,2275.33,0.0,1963.81,0.67,1.0,0.0,3.0,1.0,0.0
18345900.0,297.26,297.15,293.15,0.0,0.0,291.3,0.91,0.5,0.45,297.06,297.15,293.15,0.0,0.0,291.3,0.78,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.3,0.78,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.3,0.78,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,299.4,297.1,299.13,297.07,291.3,1.0,0.59,0.85,0.85,0.15,0.85,3.12,2.76,0.35,2.06,0.76,0.76,0.0,165.18,165.36,58879.82,0.0,2607.98,1.0,284.34,290.25,300.11,303.23,293.15,293.15,283.15,17486.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10645.4,0.0,595.44,2275.33,0.0,1991.71,0.68,1.0,0.0,3.0,1.0,0.0
18346200.0,297.27,297.15,293.15,0.0,0.0,291.32,0.92,0.52,0.46,297.08,297.15,293.15,0.0,0.0,291.32,0.77,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.32,0.77,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.32,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.32,0.77,0.3,1.36,291.32,291.15,299.65,297.17,299.36,297.08,291.32,1.0,0.6,0.85,0.85,0.15,0.85,3.14,2.79,0.35,2.08,0.77,0.77,0.0,168.99,169.21,60030.59,0.0,2672.6,1.0,284.35,290.25,300.18,303.36,293.15,293.15,283.15,17442.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10799.79,0.0,624.01,2275.33,0.0,2024.57,0.69,1.0,0.0,3.0,1.0,0.0
18346500.0,297.27,297.15,293.15,0.0,0.0,291.33,0.93,0.54,0.48,297.1,297.15,293.15,0.0,0.0,291.33,0.77,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.33,0.77,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.33,0.77,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.33,0.77,0.3,1.36,291.33,291.15,299.9,297.24,299.59,297.1,291.33,1.0,0.6,0.85,0.85,0.15,0.85,3.16,2.81,0.35,2.1,0.78,0.78,0.0,174.23,174.49,61214.32,0.0,2749.57,1.0,284.35,290.25,300.25,303.49,293.15,293.15,283.15,17412.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10960.27,0.0,655.49,2275.33,0.0,2058.75,0.7,1.0,0.0,3.0,1.0,0.0
18346800.0,297.28,297.15,293.15,0.0,0.0,291.34,0.94,0.56,0.5,297.12,297.15,293.15,0.0,0.0,291.34,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.34,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.34,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,300.15,297.3,299.81,297.11,291.34,1.0,0.61,0.85,0.85,0.15,0.85,3.19,2.83,0.36,2.11,0.79,0.79,0.0,180.61,180.9,62413.14,0.0,2836.51,1.0,284.35,290.24,300.31,303.62,293.15,293.15,283.15,17390.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11124.94,0.0,689.45,2275.33,0.0,2093.22,0.71,1.0,0.0,3.0,1.0,0.0
18347100.0,297.28,297.15,293.15,0.0,0.0,291.35,0.94,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.35,0.76,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.35,0.76,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.35,0.76,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.35,0.76,0.3,1.37,291.35,291.15,300.4,297.37,300.03,297.12,291.35,1.0,0.62,0.85,0.85,0.15,0.85,3.22,2.85,0.36,2.13,0.8,0.8,0.0,187.89,188.21,63613.94,0.0,2931.63,1.0,284.36,290.23,300.37,303.74,293.15,293.15,283.15,17376.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11292.27,0.0,725.56,2275.33,0.0,2127.33,0.73,1.0,0.0,3.0,1.0,0.0
18347400.0,297.28,297.15,293.15,0.0,0.0,291.36,0.95,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.36,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.36,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.36,0.75,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.36,0.75,0.3,1.37,291.36,291.15,300.65,297.43,300.25,297.14,291.36,1.0,0.63,0.85,0.85,0.15,0.85,3.25,2.87,0.37,2.14,0.81,0.81,0.0,195.85,196.2,64821.36,0.0,3036.91,1.0,284.36,290.21,300.43,303.87,293.15,293.15,283.15,17363.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11462.48,0.0,763.61,2275.33,0.0,2160.99,0.74,1.0,0.0,3.0,1.0,0.0
18347700.0,297.28,297.15,293.15,0.0,0.0,291.37,0.95,0.63,0.56,297.18,297.15,293.15,0.0,0.0,291.37,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.37,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.37,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,300.9,297.48,300.46,297.15,291.37,1.0,0.64,0.85,0.85,0.15,0.85,3.28,2.9,0.38,2.16,0.82,0.82,0.0,204.47,204.85,66058.18,0.0,3158.06,1.0,284.36,290.2,300.49,303.99,293.15,293.15,283.15,17345.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11638.51,0.0,804.14,2275.33,0.0,2194.81,0.75,1.0,0.0,3.0,1.0,0.0
18348000.0,297.28,297.15,293.15,0.0,0.0,291.39,0.95,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.39,0.75,0.32,0.3,296.98,297.15,293.15,0.0,0.0,291.39,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.39,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.39,0.74,0.3,1.37,291.39,291.15,301.15,297.54,300.67,297.16,291.39,1.0,0.65,0.85,0.85,0.15,0.85,3.32,2.92,0.4,2.17,0.83,0.83,0.0,213.67,214.08,67313.41,0.0,3292.54,1.0,284.36,290.19,300.55,304.11,293.15,293.15,283.15,17329.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11819.18,0.0,847.22,2275.33,0.0,2228.88,0.77,1.0,0.0,3.0,1.0,0.0
18348300.0,297.28,297.15,293.15,0.0,0.0,291.4,0.95,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.4,0.75,0.33,0.31,297.0,297.15,293.15,0.0,0.0,291.4,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.4,0.73,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.4,0.73,0.3,1.37,291.4,291.15,301.4,297.59,300.88,297.17,291.4,1.0,0.66,0.85,0.85,0.15,0.85,3.36,2.94,0.41,2.18,0.85,0.85,0.0,223.36,223.79,68578.34,0.0,3438.98,1.0,284.36,290.18,300.6,304.23,293.15,293.15,283.15,17318.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12003.49,0.0,892.73,2275.33,0.0,2262.82,0.78,1.0,0.0,3.0,1.0,0.0
18348600.0,297.28,297.15,293.15,0.0,0.0,291.41,0.96,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.41,0.75,0.34,0.33,297.02,297.15,293.15,0.0,0.0,291.41,0.72,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.41,0.72,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.41,0.72,0.3,1.37,291.41,291.15,301.65,297.65,301.08,297.18,291.41,1.0,0.67,0.84,0.84,0.16,0.84,3.4,2.96,0.43,2.2,0.86,0.86,0.0,233.49,233.92,69846.32,0.0,3596.46,1.0,284.36,290.16,300.65,304.35,293.15,293.15,283.15,17310.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12190.53,0.0,940.51,2275.33,0.0,2296.3,0.8,1.0,0.0,3.0,1.0,0.0
18348900.0,297.28,297.15,293.15,0.0,0.0,291.42,0.96,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.42,0.76,0.35,0.34,297.04,297.15,293.15,0.0,0.0,291.42,0.72,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.42,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.42,0.72,0.3,1.38,291.42,291.15,301.9,297.69,301.28,297.19,291.42,1.0,0.68,0.84,0.84,0.16,0.84,3.44,2.99,0.45,2.21,0.87,0.87,0.0,243.98,244.43,71112.68,0.0,3764.17,1.0,284.36,290.15,300.7,304.46,293.15,293.15,283.15,17307.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12379.63,0.0,990.32,2275.33,0.0,2329.13,0.81,1.0,0.0,3.0,1.0,0.0
18349200.0,297.28,297.15,293.15,0.0,0.0,291.44,0.96,0.74,0.67,297.24,297.15,293.15,0.0,0.0,291.44,0.76,0.37,0.36,297.05,297.15,293.15,0.0,0.0,291.44,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.44,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.44,0.71,0.3,1.38,291.44,291.15,302.15,297.74,301.47,297.2,291.44,1.0,0.69,0.84,0.84,0.16,0.84,3.49,3.01,0.48,2.22,0.89,0.89,0.0,254.81,255.28,72377.73,0.0,3942.31,1.0,284.36,290.14,300.75,304.58,293.15,293.15,283.15,17306.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12570.65,0.0,1042.0,2275.33,0.0,2361.25,0.83,1.0,0.0,3.0,1.0,0.0
18349500.0,297.28,297.15,293.15,0.0,0.0,291.43,0.96,0.77,0.69,297.25,297.15,293.15,0.0,0.0,291.43,0.77,0.39,0.37,297.07,297.15,293.15,0.0,0.0,291.43,0.71,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.43,0.71,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.43,0.71,0.3,1.38,291.43,291.15,302.39,297.78,301.66,297.21,291.43,1.0,0.7,0.83,0.83,0.17,0.83,3.54,3.04,0.5,2.24,0.9,0.9,0.0,265.95,266.42,73854.78,0.0,4131.42,1.0,284.36,290.1,300.79,304.69,293.15,293.15,283.15,17613.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12801.98,0.0,1117.9,2275.33,0.0,2397.96,0.85,1.0,0.0,3.0,1.0,0.0
18349800.0,297.25,297.15,293.15,0.0,0.0,291.32,0.96,0.78,0.71,297.24,297.15,293.15,0.0,0.0,291.32,0.77,0.4,0.39,297.07,297.15,293.15,0.0,0.0,291.32,0.7,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.32,0.7,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,302.62,297.8,301.83,297.2,291.32,1.0,0.71,0.83,0.83,0.17,0.83,3.58,3.06,0.52,2.25,0.9,0.9,0.0,277.23,277.65,76113.81,0.0,4316.86,1.0,284.35,289.98,300.82,304.84,293.15,293.15,283.15,19357.81,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13166.02,0.0,1292.12,2275.33,0.0,2464.7,0.89,1.0,0.0,3.0,1.0,0.0
18350100.0,297.22,297.15,293.15,0.0,0.0,291.2,0.96,0.8,0.72,297.22,297.15,293.15,0.0,0.0,291.2,0.77,0.42,0.4,297.06,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.3,296.7,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.84,297.81,301.99,297.18,291.2,1.0,0.72,0.83,0.83,0.17,0.83,3.61,3.07,0.54,2.26,0.9,0.9,0.0,288.25,288.6,78033.09,0.0,4475.43,1.0,284.33,289.86,300.83,304.96,293.15,293.15,283.15,21482.48,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13479.13,0.0,1478.79,2275.33,0.0,2538.79,0.93,1.0,0.0,3.0,1.0,0.0
18350400.0,297.21,297.15,293.15,0.0,0.0,291.21,0.96,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.21,0.77,0.43,0.41,297.06,297.15,293.15,0.0,0.0,291.21,0.69,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.21,0.69,0.3,0.3,296.69,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,303.04,297.81,302.14,297.17,291.21,1.0,0.73,0.82,0.82,0.18,0.82,3.64,3.08,0.56,2.26,0.9,0.9,0.0,298.69,299.03,78479.7,0.0,4619.11,1.0,284.33,289.84,300.82,304.97,293.15,293.15,283.15,21681.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13544.87,0.0,1514.59,2275.33,0.0,2564.09,0.94,1.0,0.0,3.0,1.0,0.0
18350700.0,297.2,297.15,293.15,0.0,0.0,291.2,0.95,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.2,0.77,0.44,0.42,297.06,297.15,293.15,0.0,0.0,291.2,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.39,291.2,291.15,303.23,297.8,302.28,297.17,291.21,1.0,0.74,0.82,0.82,0.18,0.82,3.67,3.09,0.58,2.26,0.9,0.9,0.0,308.64,308.96,78742.65,0.0,4756.45,1.0,284.32,289.82,300.8,304.98,293.15,293.15,283.15,21871.91,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13576.96,0.0,1540.17,2275.33,0.0,2587.91,0.94,1.0,0.0,3.0,1.0,0.0
18351000.0,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.83,0.74,297.22,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.18,0.68,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.4,297.78,302.4,297.17,291.18,1.0,0.74,0.82,0.82,0.18,0.82,3.7,3.1,0.6,2.27,0.9,0.9,0.0,318.14,318.45,79355.71,0.0,4896.75,1.0,284.32,289.77,300.79,304.99,293.15,293.15,283.15,22527.99,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13682.95,0.0,1612.43,2275.33,0.0,2601.89,0.96,1.0,0.0,3.0,1.0,0.0
18351300.0,297.19,297.15,293.15,0.0,0.0,291.16,0.95,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.16,0.78,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.16,0.68,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.69,0.31,0.3,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.56,297.76,302.5,297.17,291.16,1.0,0.75,0.81,0.81,0.19,0.81,3.72,3.1,0.62,2.26,0.9,0.9,0.0,327.15,327.44,79548.55,0.0,5025.6,1.0,284.31,289.74,300.76,304.99,293.15,293.15,283.15,22936.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13703.78,0.0,1646.21,2275.33,0.0,2628.45,0.96,1.0,0.0,3.0,1.0,0.0
18351600.0,297.18,297.15,293.15,0.0,0.0,291.13,0.95,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.13,0.78,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.13,0.68,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.13,0.68,0.31,0.3,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.71,297.74,302.6,297.17,291.13,1.0,0.76,0.81,0.81,0.19,0.81,3.75,3.11,0.64,2.26,0.9,0.9,0.0,335.69,335.97,80006.3,0.0,5154.34,1.0,284.3,289.7,300.74,304.98,293.15,293.15,283.15,23694.55,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13782.78,0.0,1716.2,2275.33,0.0,2640.31,0.98,1.0,0.0,3.0,1.0,0.0
18351900.0,297.19,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.17,0.78,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.17,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.68,0.31,0.31,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.84,297.71,302.68,297.17,291.16,1.0,0.76,0.8,0.8,0.2,0.8,3.77,3.11,0.66,2.26,0.9,0.9,0.0,343.76,344.03,79618.16,0.0,5280.46,1.0,284.31,289.71,300.71,304.93,293.15,293.15,283.15,23137.2,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13703.43,0.0,1674.17,2275.33,0.0,2643.7,0.97,1.0,0.0,3.0,1.0,0.0
18352200.0,297.18,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.15,0.79,0.49,0.48,297.08,297.15,293.15,0.0,0.0,291.15,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.15,0.68,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.96,297.69,302.74,297.17,291.15,1.0,0.77,0.8,0.8,0.2,0.8,3.8,3.12,0.68,2.26,0.9,0.9,0.0,351.44,351.7,79785.9,0.0,5405.71,1.0,284.3,289.69,300.69,304.92,293.15,293.15,283.15,23526.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13725.33,0.0,1707.48,2275.33,0.0,2656.21,0.97,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.15,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.15,0.68,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.06,297.66,302.8,297.17,291.15,1.0,0.78,0.79,0.79,0.21,0.79,3.82,3.12,0.7,2.26,0.9,0.9,0.0,358.75,359.01,79844.48,0.0,5532.99,1.0,284.3,289.68,300.67,304.89,293.15,293.15,283.15,23545.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13732.97,0.0,1719.39,2275.33,0.0,2656.32,0.98,1.0,0.0,3.0,1.0,0.0
18352800.0,297.17,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.12,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.12,0.68,0.32,0.32,296.68,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.15,297.65,302.84,297.17,291.12,1.0,0.78,0.79,0.79,0.21,0.79,3.84,3.12,0.72,2.25,0.9,0.9,0.0,365.66,365.89,80271.99,0.0,5648.1,1.0,284.29,289.63,300.65,304.91,293.15,293.15,283.15,24432.38,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13801.48,0.0,1787.64,2275.33,0.0,2677.62,0.99,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,297.1,297.15,293.15,0.0,0.0,291.18,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.19,291.15,304.23,297.66,302.88,297.17,291.19,1.0,0.79,0.79,0.79,0.21,0.79,3.87,3.12,0.74,2.25,0.9,0.9,0.0,372.11,372.35,79769.68,0.0,5764.8,1.0,284.3,289.68,300.65,304.87,293.15,293.15,283.15,23330.99,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13706.29,0.0,1704.95,2275.33,0.0,2658.78,0.97,1.0,0.0,3.0,1.0,0.0
18353400.0,297.16,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.14,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.14,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.32,297.69,302.91,297.17,291.14,1.0,0.79,0.78,0.78,0.22,0.78,3.89,3.12,0.77,2.25,0.9,0.9,0.0,378.3,378.52,80872.52,0.0,5884.7,1.0,284.3,289.64,300.69,304.96,293.15,293.15,283.15,24502.57,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13908.31,0.0,1819.77,2275.33,0.0,2662.74,0.99,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.16,0.8,0.56,0.53,297.1,297.15,293.15,0.0,0.0,291.16,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.16,0.68,0.33,0.33,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.4,297.75,302.95,297.17,291.16,1.0,0.8,0.78,0.78,0.22,0.78,3.91,3.12,0.79,2.24,0.9,0.9,0.0,384.05,384.25,81456.52,0.0,5991.99,1.0,284.3,289.65,300.75,305.05,293.15,293.15,283.15,24732.76,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14012.43,0.0,1850.07,2275.33,0.0,2668.15,1.0,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.55,297.11,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.68,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.48,297.82,302.98,297.17,291.21,1.0,0.8,0.77,0.77,0.23,0.77,3.94,3.12,0.81,2.24,0.91,0.91,0.0,389.42,389.63,81983.7,0.0,6104.98,1.0,284.3,289.68,300.82,305.15,293.15,293.15,283.15,24408.77,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14112.45,0.0,1848.72,2275.33,0.0,2656.8,1.0,1.0,0.0,3.0,1.0,0.0
18354300.0,297.17,297.15,293.15,0.0,0.0,291.26,0.93,0.87,0.79,297.24,297.15,293.15,0.0,0.0,291.26,0.81,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.26,0.66,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.26,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,304.57,297.91,303.01,297.18,291.26,1.0,0.81,0.77,0.77,0.23,0.77,3.96,3.13,0.84,2.23,0.92,0.92,0.0,394.57,394.79,82637.48,0.0,6228.33,1.0,284.31,289.73,300.91,305.27,293.15,293.15,283.15,23937.35,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14237.15,0.0,1846.75,2275.33,0.0,2644.93,1.0,1.0,0.0,3.0,1.0,0.0
