time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18354600.0,297.17,297.15,293.15,0.0,0.0,291.33,0.93,0.88,0.79,297.24,297.15,293.15,0.0,0.0,291.33,0.82,0.6,0.58,297.13,297.15,293.15,0.0,0.0,291.33,0.65,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.33,0.69,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.33,0.65,0.3,1.4,291.33,291.15,304.65,298.01,303.04,297.19,291.33,1.0,0.82,0.76,0.76,0.24,0.76,3.99,3.13,0.86,2.23,0.93,0.93,0.0,399.6,399.84,83387.62,0.0,6364.4,1.0,284.32,289.78,301.01,305.41,293.15,293.15,283.15,23342.83,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14380.12,0.0,1844.28,2275.33,0.0,2634.06,1.0,1.0,0.0,3.0,1.0,0.0
18354900.0,297.17,297.15,293.15,0.0,0.0,291.24,0.93,0.88,0.79,297.25,297.15,293.15,0.0,0.0,291.25,0.83,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.25,0.65,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.25,0.69,0.35,0.35,296.7,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,304.73,298.12,303.07,297.19,291.24,1.0,0.82,0.76,0.76,0.24,0.76,4.02,3.14,0.89,2.23,0.93,0.93,0.0,404.61,404.83,86116.55,0.0,6508.1,1.0,284.01,289.66,301.14,305.76,293.15,293.15,282.75,23175.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15050.43,0.0,1843.58,2275.33,0.0,2677.09,1.0,1.0,0.0,3.0,1.0,0.0
18355200.0,297.11,297.15,293.15,0.0,0.0,290.97,0.92,0.87,0.79,297.21,297.15,293.15,0.0,0.0,290.97,0.83,0.63,0.6,297.12,297.15,293.15,0.0,0.0,290.97,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,290.97,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,304.82,298.22,303.09,297.15,290.97,1.0,0.82,0.76,0.76,0.24,0.76,4.04,3.13,0.91,2.22,0.9,0.9,0.0,409.26,409.32,90193.55,0.0,6585.48,1.0,283.42,289.35,301.23,306.04,293.15,293.15,282.15,24568.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15722.66,0.0,1849.39,2275.33,0.0,2769.6,1.0,1.0,0.0,3.0,1.0,0.0
18355500.0,297.09,297.15,293.15,0.0,0.0,291.1,0.92,0.86,0.78,297.2,297.15,293.15,0.0,0.0,291.09,0.83,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.22,297.14,297.15,293.15,0.0,0.0,291.09,0.69,0.35,0.35,296.64,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.9,298.31,303.13,297.13,291.1,1.0,0.82,0.75,0.75,0.25,0.75,4.03,3.11,0.92,2.2,0.91,0.91,0.0,410.0,410.0,89135.23,0.0,6564.27,1.0,283.65,289.48,301.28,305.92,293.15,293.15,282.45,24679.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15315.31,0.0,1849.85,2275.33,0.0,2705.49,1.0,1.0,0.0,3.0,1.0,0.0
18355800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.92,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.17,0.84,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.17,0.69,0.35,0.35,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.98,298.4,303.17,297.15,291.17,1.0,0.82,0.75,0.75,0.25,0.75,4.04,3.1,0.94,2.19,0.91,0.91,0.0,409.95,410.0,89316.7,0.0,6584.43,1.0,283.7,289.55,301.38,306.09,293.15,293.15,282.45,24319.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15530.04,0.0,1848.35,2275.33,0.0,2681.05,1.0,1.0,0.0,3.0,1.0,0.0
18356100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.91,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.11,0.84,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.11,0.69,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,305.07,298.47,303.21,297.16,291.11,1.0,0.83,0.74,0.74,0.26,0.74,4.05,3.09,0.96,2.18,0.9,0.9,0.0,409.93,410.0,91044.02,0.0,6623.13,1.0,283.48,289.47,301.48,306.36,293.15,293.15,282.15,24495.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16112.25,0.0,1849.08,2275.33,0.0,2704.09,1.0,1.0,0.0,3.0,1.0,0.0
18356400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.09,0.69,0.36,0.35,296.65,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,305.15,298.52,303.24,297.15,291.09,1.0,0.83,0.74,0.74,0.26,0.74,4.05,3.08,0.97,2.17,0.9,0.9,0.0,409.97,410.0,91488.51,0.0,6637.64,1.0,283.43,289.44,301.5,306.33,293.15,293.15,282.15,25089.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16008.34,0.0,1851.56,2275.33,0.0,2709.79,1.0,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.22,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.22,0.85,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.22,291.15,305.24,298.55,303.28,297.16,291.22,1.0,0.83,0.74,0.74,0.26,0.74,4.06,3.08,0.99,2.16,0.91,0.91,0.0,409.93,410.0,90303.74,0.0,6686.86,1.0,283.67,289.58,301.54,306.27,293.15,293.15,282.45,24503.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15620.41,0.0,1849.12,2275.33,0.0,2675.25,1.0,1.0,0.0,3.0,1.0,0.0
18357000.0,297.1,297.15,293.15,0.0,0.0,291.01,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.01,0.86,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.01,0.7,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,305.33,298.59,303.32,297.16,291.0,1.0,0.83,0.73,0.73,0.27,0.73,4.08,3.07,1.01,2.15,0.89,0.89,0.0,409.99,410.0,93479.8,0.0,6736.48,1.0,283.17,289.32,301.6,306.6,293.15,293.15,281.85,25449.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16526.49,0.0,1853.07,2275.33,0.0,2746.45,1.0,1.0,0.0,3.0,1.0,0.0
18357300.0,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.83,0.75,297.24,297.15,293.15,0.0,0.0,291.2,0.86,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.42,298.62,303.37,297.17,291.2,1.0,0.83,0.73,0.73,0.27,0.73,4.09,3.07,1.02,2.15,0.91,0.91,0.0,409.9,410.0,91807.27,0.0,6781.57,1.0,283.49,289.53,301.64,306.56,293.15,293.15,282.15,24260.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16308.64,0.0,1848.1,2275.33,0.0,2679.88,1.0,1.0,0.0,3.0,1.0,0.0
18357600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.52,298.65,303.41,297.16,291.17,1.0,0.83,0.73,0.73,0.27,0.73,4.1,3.06,1.04,2.14,0.9,0.9,0.0,409.95,410.0,92231.87,0.0,6815.67,1.0,283.44,289.49,301.63,306.51,293.15,293.15,282.15,24625.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16192.28,0.0,1849.62,2275.33,0.0,2688.58,1.0,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.81,0.73,297.23,297.15,293.15,0.0,0.0,291.09,0.87,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.1,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.1,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.09,291.15,305.62,298.68,303.45,297.16,291.09,1.0,0.83,0.73,0.73,0.27,0.73,4.11,3.05,1.05,2.13,0.89,0.89,0.0,409.94,409.99,93683.82,0.0,6845.73,1.0,283.21,289.39,301.69,306.73,293.15,293.15,281.85,24937.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16747.65,0.0,1850.93,2275.33,0.0,2711.86,1.0,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.07,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.08,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.08,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.07,291.15,305.71,298.7,303.5,297.16,291.07,1.0,0.83,0.72,0.72,0.28,0.72,4.12,3.05,1.07,2.12,0.89,0.89,0.0,409.57,409.59,94006.95,0.0,6871.13,1.0,283.18,289.36,301.72,306.74,293.15,293.15,281.85,25242.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16672.8,0.0,1852.2,2275.33,0.0,2719.56,1.0,1.0,0.0,3.0,1.0,0.0
18358500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.8,298.73,303.54,297.16,291.19,1.0,0.83,0.72,0.72,0.28,0.72,4.12,3.04,1.08,2.11,0.9,0.9,0.0,408.69,408.71,92758.88,0.0,6894.4,1.0,283.4,289.48,301.71,306.59,293.15,293.15,282.15,24862.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16178.75,0.0,1850.61,2275.33,0.0,2684.61,1.0,1.0,0.0,3.0,1.0,0.0
18358800.0,297.11,297.15,293.15,0.0,0.0,291.23,0.89,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.23,0.89,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.23,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.89,298.75,303.58,297.17,291.23,1.0,0.84,0.72,0.72,0.28,0.72,4.14,3.04,1.1,2.11,0.91,0.91,0.0,407.37,407.42,92647.5,0.0,6925.01,1.0,283.44,289.52,301.73,306.63,293.15,293.15,282.15,24446.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16311.57,0.0,1848.88,2275.33,0.0,2667.49,1.0,1.0,0.0,3.0,1.0,0.0
18359100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.15,0.9,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.16,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.15,291.15,305.97,298.77,303.62,297.17,291.15,1.0,0.84,0.71,0.71,0.29,0.71,4.15,3.04,1.11,2.1,0.9,0.9,0.0,406.44,406.51,94133.41,0.0,6966.82,1.0,283.22,289.42,301.78,306.85,293.15,293.15,281.85,24596.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16872.83,0.0,1849.5,2275.33,0.0,2694.89,1.0,1.0,0.0,3.0,1.0,0.0
18359400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.77,0.7,297.23,297.15,293.15,0.0,0.0,291.13,0.9,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.14,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.14,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.04,298.79,303.64,297.17,291.13,1.0,0.84,0.71,0.71,0.29,0.71,4.16,3.03,1.13,2.09,0.9,0.9,0.0,406.6,406.66,94489.85,0.0,7018.86,1.0,283.18,289.39,301.8,306.85,293.15,293.15,281.85,24729.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16798.54,0.0,1850.06,2275.33,0.0,2705.85,1.0,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.23,0.88,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.23,0.91,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.23,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.23,0.72,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,306.1,298.8,303.66,297.16,291.23,1.0,0.84,0.71,0.71,0.29,0.71,4.17,3.02,1.14,2.09,0.91,0.91,0.0,407.5,407.57,93113.27,0.0,7038.69,1.0,283.4,289.5,301.77,306.65,293.15,293.15,282.15,24583.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16260.43,0.0,1849.45,2275.33,0.0,2666.78,1.0,1.0,0.0,3.0,1.0,0.0
18360000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.88,0.75,0.68,297.21,297.15,293.15,0.0,0.0,291.01,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.01,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.01,0.72,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,306.15,298.81,303.67,297.16,291.01,1.0,0.84,0.71,0.71,0.29,0.71,4.18,3.02,1.16,2.08,0.89,0.89,0.0,409.28,409.32,96190.39,0.0,7099.38,1.0,282.91,289.24,301.83,306.99,293.15,293.15,281.55,25544.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17222.97,0.0,1853.46,2275.33,0.0,2741.64,1.0,1.0,0.0,3.0,1.0,0.0
18360300.0,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.19,0.92,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.18,298.83,303.67,297.17,291.18,1.0,0.84,0.7,0.7,0.3,0.7,4.19,3.02,1.17,2.07,0.9,0.9,0.0,409.93,410.0,94336.02,0.0,7125.35,1.0,283.22,289.43,301.84,306.91,293.15,293.15,281.85,24452.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16939.59,0.0,1848.9,2275.33,0.0,2680.5,1.0,1.0,0.0,3.0,1.0,0.0
18360600.0,297.09,297.15,293.15,0.0,0.0,291.14,0.87,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.14,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.66,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.4,0.38,296.64,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,306.21,298.84,303.67,297.15,291.14,1.0,0.84,0.7,0.7,0.3,0.7,4.19,3.01,1.18,2.06,0.9,0.9,0.0,409.99,410.0,94603.64,0.0,7127.7,1.0,283.17,289.39,301.83,306.84,293.15,293.15,281.85,24967.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16787.25,0.0,1851.05,2275.33,0.0,2688.12,1.0,1.0,0.0,3.0,1.0,0.0
18360900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.72,0.66,297.21,297.15,293.15,0.0,0.0,291.06,0.92,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.06,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.06,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,306.22,298.86,303.66,297.16,291.06,1.0,0.84,0.7,0.7,0.3,0.7,4.2,3.01,1.19,2.06,0.89,0.89,0.0,409.98,410.0,96076.84,0.0,7168.57,1.0,282.95,289.29,301.89,307.08,293.15,293.15,281.55,25094.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17390.79,0.0,1851.58,2275.33,0.0,2717.41,1.0,1.0,0.0,3.0,1.0,0.0
18361200.0,297.12,297.15,293.15,0.0,0.0,291.29,0.87,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.88,0.83,297.17,297.15,293.15,0.0,0.0,291.29,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.29,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,306.22,298.88,303.64,297.17,291.29,1.0,0.84,0.7,0.7,0.3,0.7,4.2,3.0,1.2,2.05,0.91,0.91,0.0,409.9,410.0,93110.56,0.0,7188.43,1.0,283.45,289.55,301.86,306.78,293.15,293.15,282.15,24122.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16452.52,0.0,1847.53,2275.33,0.0,2636.15,1.0,1.0,0.0,3.0,1.0,0.0
18361500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.13,0.93,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.13,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.22,298.89,303.62,297.16,291.13,1.0,0.85,0.7,0.7,0.3,0.7,4.21,3.0,1.22,2.05,0.9,0.9,0.0,409.99,410.0,95091.24,0.0,7228.49,1.0,283.13,289.37,301.88,306.89,293.15,293.15,281.85,25063.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16752.72,0.0,1851.45,2275.33,0.0,2691.97,1.0,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.21,298.9,303.59,297.16,291.17,1.0,0.85,0.69,0.69,0.31,0.69,4.22,2.99,1.23,2.04,0.9,0.9,0.0,409.94,410.0,94872.64,0.0,7254.17,1.0,283.17,289.4,301.89,306.92,293.15,293.15,281.85,24855.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16865.46,0.0,1850.58,2275.33,0.0,2674.81,1.0,1.0,0.0,3.0,1.0,0.0
18362100.0,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.09,0.94,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.09,0.67,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,306.2,298.91,303.56,297.18,291.09,1.0,0.85,0.69,0.69,0.31,0.69,4.24,3.0,1.24,2.04,0.9,0.9,0.0,409.93,410.0,96399.21,0.0,7332.44,1.0,282.95,289.31,301.94,307.15,293.15,293.15,281.55,24887.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17474.83,0.0,1850.72,2275.33,0.0,2710.08,1.0,1.0,0.0,3.0,1.0,0.0
18362400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.63,297.2,297.15,293.15,0.0,0.0,291.06,0.95,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.06,0.68,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,306.19,298.91,303.53,297.17,291.05,1.0,0.85,0.69,0.69,0.31,0.69,4.25,3.0,1.26,2.04,0.89,0.89,0.0,409.96,410.0,96613.73,0.0,7374.33,1.0,282.91,289.27,301.92,307.1,293.15,293.15,281.55,25309.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17348.79,0.0,1852.48,2275.33,0.0,2719.88,1.0,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.69,0.63,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.68,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.15,291.15,306.17,298.9,303.5,297.17,291.15,1.0,0.85,0.69,0.69,0.31,0.69,4.26,2.99,1.27,2.03,0.9,0.9,0.0,409.95,410.0,95195.86,0.0,7416.78,1.0,283.13,289.37,301.89,306.9,293.15,293.15,281.85,25083.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16774.86,0.0,1851.54,2275.33,0.0,2693.27,1.0,1.0,0.0,3.0,1.0,0.0
18363000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.18,0.69,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.16,298.88,303.47,297.17,291.18,1.0,0.85,0.69,0.69,0.31,0.69,4.28,2.99,1.28,2.03,0.9,0.9,0.0,409.92,410.0,94869.41,0.0,7467.39,1.0,283.17,289.4,301.87,306.9,293.15,293.15,281.85,24873.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16854.66,0.0,1850.66,2275.33,0.0,2685.64,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.09,0.96,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.09,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,306.15,298.86,303.45,297.18,291.08,1.0,0.86,0.68,0.68,0.32,0.68,4.3,3.0,1.3,2.03,0.89,0.89,0.0,409.91,410.0,96235.78,0.0,7566.31,1.0,282.95,289.3,301.88,307.09,293.15,293.15,281.55,24948.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17415.54,0.0,1850.97,2275.33,0.0,2729.32,1.0,1.0,0.0,3.0,1.0,0.0
18363600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.68,0.62,297.19,297.15,293.15,0.0,0.0,291.04,0.96,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.04,0.7,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.04,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,306.15,298.81,303.42,297.17,291.04,1.0,0.86,0.68,0.68,0.32,0.68,4.31,3.0,1.32,2.03,0.89,0.89,0.0,409.96,410.0,96218.15,0.0,7618.05,1.0,282.91,289.24,301.83,306.99,293.15,293.15,281.55,25478.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17227.72,0.0,1853.19,2275.33,0.0,2748.45,1.0,1.0,0.0,3.0,1.0,0.0
18363900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.62,297.23,297.15,293.15,0.0,0.0,291.21,0.97,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.21,0.71,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.21,0.74,0.43,0.41,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.15,298.77,303.4,297.2,291.21,1.0,0.86,0.68,0.68,0.32,0.68,4.35,3.01,1.34,2.03,0.91,0.91,0.0,409.78,410.0,94234.55,0.0,7738.77,1.0,283.22,289.42,301.78,306.86,293.15,293.15,281.85,24375.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16889.12,0.0,1848.58,2275.33,0.0,2705.74,1.0,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.16,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.16,0.72,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.72,303.37,297.19,291.16,1.0,0.87,0.68,0.68,0.32,0.68,4.37,3.01,1.36,2.03,0.9,0.9,0.0,409.85,410.0,94389.09,0.0,7856.49,1.0,283.17,289.37,301.71,306.71,293.15,293.15,281.85,24829.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16682.92,0.0,1850.48,2275.33,0.0,2731.89,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.07,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.07,0.98,0.99,0.94,297.24,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.08,0.75,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.07,291.15,306.15,298.67,303.35,297.2,291.07,1.0,0.87,0.67,0.67,0.33,0.67,4.41,3.03,1.39,2.03,0.89,0.89,0.0,409.85,410.0,95712.2,0.0,8006.61,1.0,282.94,289.25,301.7,306.88,293.15,293.15,281.55,24947.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17215.4,0.0,1850.97,2275.33,0.0,2777.84,1.0,1.0,0.0,3.0,1.0,0.0
18364800.0,297.14,297.15,293.15,0.0,0.0,291.03,0.86,0.68,0.62,297.19,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.03,0.74,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.03,0.75,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,306.15,298.62,303.31,297.18,291.03,1.0,0.87,0.67,0.67,0.33,0.67,4.43,3.03,1.41,2.03,0.89,0.89,0.0,409.91,410.0,95696.24,0.0,8097.8,1.0,282.9,289.2,301.64,306.76,293.15,293.15,281.55,25497.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17024.83,0.0,1853.27,2275.33,0.0,2797.54,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.18,291.15,306.15,298.57,303.29,297.2,291.18,1.0,0.88,0.67,0.67,0.33,0.67,4.46,3.03,1.43,2.03,0.9,0.9,0.0,409.88,410.0,93556.22,0.0,8184.76,1.0,283.21,289.37,301.59,306.62,293.15,293.15,281.85,24502.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16670.09,0.0,1849.11,2275.33,0.0,2751.66,1.0,1.0,0.0,3.0,1.0,0.0
18365400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.61,297.19,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.52,303.26,297.18,291.12,1.0,0.88,0.67,0.67,0.33,0.67,4.47,3.02,1.44,2.02,0.89,0.89,0.0,409.93,410.0,93538.89,0.0,8240.08,1.0,283.15,289.3,301.51,306.47,293.15,293.15,281.85,25136.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16440.17,0.0,1851.76,2275.33,0.0,2774.87,1.0,1.0,0.0,3.0,1.0,0.0
18365700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.21,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.21,291.15,306.15,298.47,303.24,297.19,291.21,1.0,0.88,0.66,0.66,0.34,0.66,4.49,3.02,1.46,2.01,0.9,0.9,0.0,409.92,410.0,91848.39,0.0,8314.11,1.0,283.39,289.4,301.46,306.29,293.15,293.15,282.15,24727.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15911.78,0.0,1850.05,2275.33,0.0,2754.65,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.22,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,306.15,298.43,303.21,297.19,291.22,1.0,0.88,0.66,0.66,0.34,0.66,4.5,3.02,1.48,2.01,0.91,0.91,0.0,409.9,410.0,91363.01,0.0,8388.39,1.0,283.42,289.42,301.41,306.25,293.15,293.15,282.15,24464.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15947.53,0.0,1848.95,2275.33,0.0,2750.97,1.0,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.11,291.15,306.15,298.38,303.19,297.19,291.11,1.0,0.88,0.66,0.66,0.34,0.66,4.52,3.02,1.5,2.0,0.9,0.9,0.0,409.91,410.0,92494.39,0.0,8457.4,1.0,283.2,289.29,301.39,306.37,293.15,293.15,281.85,24836.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16397.25,0.0,1850.51,2275.33,0.0,2790.79,1.0,1.0,0.0,3.0,1.0,0.0
18366600.0,297.13,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.06,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.06,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,306.15,298.33,303.16,297.19,291.06,1.0,0.89,0.66,0.66,0.34,0.66,4.53,3.02,1.52,2.0,0.89,0.89,0.0,409.95,410.0,92435.48,0.0,8515.08,1.0,283.15,289.24,301.34,306.29,293.15,293.15,281.85,25292.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16224.88,0.0,1852.41,2275.33,0.0,2813.37,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.13,0.79,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.15,298.28,303.13,297.18,291.14,1.0,0.89,0.65,0.65,0.35,0.65,4.55,3.01,1.53,1.99,0.9,0.9,0.0,409.95,410.0,90719.76,0.0,8563.79,1.0,283.37,289.32,301.26,306.04,293.15,293.15,282.15,25186.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15642.79,0.0,1851.97,2275.33,0.0,2790.66,1.0,1.0,0.0,3.0,1.0,0.0
18367200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.23,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.15,298.23,303.12,297.2,291.16,1.0,0.89,0.65,0.65,0.35,0.65,4.56,3.01,1.55,1.99,0.9,0.9,0.0,409.91,410.0,90201.3,0.0,8641.49,1.0,283.42,289.35,301.25,306.07,293.15,293.15,282.15,24729.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15732.87,0.0,1850.06,2275.33,0.0,2785.97,1.0,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.23,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.23,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,306.17,298.19,303.1,297.19,291.24,1.0,0.89,0.65,0.65,0.35,0.65,4.57,3.01,1.57,1.98,0.91,0.91,0.0,409.92,410.0,88526.24,0.0,8688.12,1.0,283.64,289.43,301.16,305.79,293.15,293.15,282.45,24653.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15175.95,0.0,1849.74,2275.33,0.0,2754.69,1.0,1.0,0.0,3.0,1.0,0.0
18367800.0,297.15,297.15,293.15,0.0,0.0,291.26,0.86,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.27,0.98,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.26,0.82,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.26,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,306.21,298.17,303.11,297.2,291.27,1.0,0.89,0.65,0.65,0.35,0.65,4.59,3.01,1.58,1.98,0.91,0.91,0.0,409.89,410.0,88220.52,0.0,8766.81,1.0,283.68,289.47,301.15,305.81,293.15,293.15,282.45,24226.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15264.11,0.0,1847.96,2275.33,0.0,2744.67,1.0,1.0,0.0,3.0,1.0,0.0
18368100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.28,298.16,303.13,297.18,291.11,1.0,0.89,0.65,0.65,0.35,0.65,4.61,3.0,1.6,1.97,0.89,0.89,0.0,409.97,410.0,90126.59,0.0,8821.99,1.0,283.36,289.27,301.15,305.88,293.15,293.15,282.15,25244.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15496.59,0.0,1852.21,2275.33,0.0,2805.51,1.0,1.0,0.0,3.0,1.0,0.0
18368400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.37,298.17,303.17,297.2,291.16,1.0,0.9,0.64,0.64,0.36,0.64,4.62,3.0,1.62,1.96,0.9,0.9,0.0,409.92,410.0,89896.74,0.0,8891.11,1.0,283.42,289.32,301.19,305.98,293.15,293.15,282.15,24702.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15656.65,0.0,1849.94,2275.33,0.0,2784.21,1.0,1.0,0.0,3.0,1.0,0.0
18368700.0,297.13,297.15,293.15,0.0,0.0,291.26,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.26,0.84,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.26,0.78,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.26,291.15,306.48,298.19,303.21,297.19,291.26,1.0,0.9,0.64,0.64,0.36,0.64,4.63,3.0,1.63,1.96,0.91,0.91,0.0,409.92,410.0,88550.36,0.0,8937.19,1.0,283.64,289.43,301.16,305.78,293.15,293.15,282.45,24451.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15179.53,0.0,1848.9,2275.33,0.0,2743.17,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.06,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,306.59,298.22,303.26,297.19,291.06,1.0,0.9,0.64,0.64,0.36,0.64,4.65,3.0,1.65,1.95,0.89,0.89,0.0,409.96,410.0,91892.64,0.0,9014.94,1.0,283.15,289.19,301.24,306.15,293.15,293.15,281.85,25182.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16086.53,0.0,1851.95,2275.33,0.0,2821.43,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.48,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.7,298.26,303.31,297.19,291.18,1.0,0.9,0.64,0.64,0.36,0.64,4.66,3.0,1.66,1.95,0.9,0.9,0.0,409.95,410.0,90643.05,0.0,9065.61,1.0,283.37,289.31,301.24,305.99,293.15,293.15,282.15,24822.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15618.62,0.0,1850.45,2275.33,0.0,2779.33,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.23,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.23,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,306.82,298.3,303.36,297.19,291.23,1.0,0.9,0.64,0.64,0.36,0.64,4.67,2.99,1.68,1.94,0.91,0.91,0.0,409.91,410.0,90620.72,0.0,9127.77,1.0,283.41,289.36,301.28,306.06,293.15,293.15,282.15,24401.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15767.76,0.0,1848.69,2275.33,0.0,2756.54,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,306.92,298.34,303.41,297.2,291.16,1.0,0.91,0.63,0.63,0.37,0.63,4.69,2.99,1.7,1.94,0.9,0.9,0.0,409.9,410.0,92312.81,0.0,9201.81,1.0,283.19,289.27,301.35,306.3,293.15,293.15,281.85,24469.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16346.18,0.0,1848.97,2275.33,0.0,2780.35,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.88,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.02,298.38,303.44,297.18,291.15,1.0,0.91,0.63,0.63,0.37,0.63,4.7,2.99,1.71,1.93,0.9,0.9,0.0,409.94,410.0,92799.27,0.0,9247.08,1.0,283.14,289.24,301.36,306.27,293.15,293.15,281.85,24857.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16247.26,0.0,1850.59,2275.33,0.0,2785.99,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.52,297.16,297.15,293.15,0.0,0.0,291.09,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,307.1,298.42,303.47,297.19,291.08,1.0,0.91,0.63,0.63,0.37,0.63,4.72,2.99,1.73,1.93,0.9,0.9,0.0,409.93,410.0,94511.58,0.0,9329.54,1.0,282.93,289.15,301.45,306.54,293.15,293.15,281.55,24851.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16875.23,0.0,1850.57,2275.33,0.0,2812.39,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.58,297.18,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.07,0.9,0.76,0.54,297.15,297.15,293.15,0.0,0.0,291.07,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,307.15,298.46,303.48,297.18,291.07,1.0,0.91,0.63,0.63,0.37,0.63,4.73,2.99,1.74,1.92,0.89,0.89,0.0,409.95,410.0,94930.13,0.0,9381.45,1.0,282.89,289.13,301.47,306.54,293.15,293.15,281.55,25142.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16808.05,0.0,1851.78,2275.33,0.0,2816.08,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.91,0.78,0.55,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.19,298.5,303.49,297.18,291.18,1.0,0.91,0.63,0.63,0.37,0.63,4.74,2.98,1.76,1.92,0.9,0.9,0.0,409.94,410.0,93723.52,0.0,9437.01,1.0,283.11,289.25,301.48,306.4,293.15,293.15,281.85,24761.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16318.21,0.0,1850.19,2275.33,0.0,2776.99,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.24,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.5,0.49,296.66,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.22,298.55,303.49,297.19,291.24,1.0,0.91,0.62,0.62,0.38,0.62,4.76,2.98,1.77,1.91,0.91,0.91,0.0,409.9,410.0,93772.4,0.0,9505.04,1.0,283.16,289.31,301.53,306.48,293.15,293.15,281.85,24323.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16489.67,0.0,1848.36,2275.33,0.0,2752.91,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.1,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,307.24,298.6,303.47,297.17,291.1,1.0,0.92,0.62,0.62,0.38,0.62,4.77,2.98,1.79,1.91,0.89,0.89,0.0,409.97,410.0,96027.63,0.0,9555.18,1.0,282.84,289.14,301.59,306.64,293.15,293.15,281.55,25247.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16863.93,0.0,1852.22,2275.33,0.0,2797.15,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.26,298.67,303.47,297.19,291.17,1.0,0.92,0.62,0.62,0.38,0.62,4.78,2.98,1.8,1.9,0.9,0.9,0.0,409.92,410.0,96115.71,0.0,9629.63,1.0,282.9,289.21,301.68,306.81,293.15,293.15,281.55,24599.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17117.97,0.0,1849.52,2275.33,0.0,2770.6,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,307.27,298.73,303.45,297.18,291.1,1.0,0.92,0.62,0.62,0.38,0.62,4.8,2.98,1.82,1.9,0.9,0.9,0.0,409.93,410.0,97934.23,0.0,9682.6,1.0,282.67,289.12,301.74,307.01,293.15,293.15,281.25,24921.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17746.89,0.0,1850.86,2275.33,0.0,2786.65,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.1,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,307.27,298.79,303.43,297.17,291.1,1.0,0.92,0.62,0.62,0.38,0.62,4.81,2.97,1.83,1.89,0.89,0.89,0.0,409.96,410.0,98532.65,0.0,9733.29,1.0,282.64,289.11,301.8,307.07,293.15,293.15,281.25,25079.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17742.53,0.0,1851.52,2275.33,0.0,2785.71,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.22,0.96,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.22,291.15,307.27,298.86,303.41,297.17,291.22,1.0,0.92,0.62,0.62,0.38,0.62,4.82,2.97,1.85,1.89,0.91,0.91,0.0,409.95,410.0,97480.82,0.0,9787.91,1.0,282.86,289.24,301.84,306.97,293.15,293.15,281.55,24575.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17249.51,0.0,1849.42,2275.33,0.0,2745.68,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,297.12,297.15,293.15,0.0,0.0,291.03,0.84,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.03,0.99,0.99,0.94,297.25,297.15,293.15,0.0,0.0,291.03,0.97,0.92,0.65,297.15,297.15,293.15,0.0,0.0,291.03,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,307.26,298.92,303.38,297.16,291.03,1.0,0.92,0.61,0.61,0.39,0.61,4.83,2.97,1.86,1.88,0.89,0.89,0.0,410.02,410.0,100955.59,0.0,9835.62,1.0,282.37,289.02,301.93,307.35,293.15,293.15,280.95,25415.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18417.42,0.0,1852.92,2275.33,0.0,2803.32,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.2,0.99,0.99,0.94,297.27,297.15,293.15,0.0,0.0,291.2,0.98,0.94,0.66,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.2,291.15,307.24,298.97,303.36,297.18,291.2,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.97,1.87,1.88,0.91,0.91,0.0,409.91,410.0,99274.25,0.0,9872.94,1.0,282.69,289.22,301.98,307.32,293.15,293.15,281.25,24316.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18129.33,0.0,1848.34,2275.33,0.0,2739.21,1.0,1.0,0.0,3.0,1.0,0.0
18373800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.22,299.01,303.33,297.16,291.18,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.96,1.88,1.87,0.9,0.9,0.0,409.97,410.0,99789.48,0.0,9888.79,1.0,282.64,289.19,302.0,307.3,293.15,293.15,281.25,24632.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18031.9,0.0,1849.65,2275.33,0.0,2744.31,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.68,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,307.19,299.05,303.29,297.16,291.09,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.95,1.89,1.86,0.89,0.89,0.0,409.99,410.0,101322.4,0.0,9893.23,1.0,282.42,289.09,302.06,307.53,293.15,293.15,280.95,24958.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18719.22,0.0,1851.01,2275.33,0.0,2763.89,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.53,297.1,297.15,293.15,0.0,0.0,291.07,0.98,0.97,0.92,297.25,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,307.15,299.07,303.25,297.16,291.07,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.95,1.89,1.86,0.89,0.89,0.0,410.03,410.0,101600.53,0.0,9888.2,1.0,282.38,289.07,302.08,307.54,293.15,293.15,280.95,25302.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18637.22,0.0,1852.45,2275.33,0.0,2771.03,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.11,299.08,303.22,297.16,291.15,1.0,0.92,0.61,0.61,0.39,0.61,4.83,2.94,1.89,1.85,0.9,0.9,0.0,410.1,410.0,100097.13,0.0,9830.06,1.0,282.6,289.16,302.07,307.36,293.15,293.15,281.25,25125.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17988.41,0.0,1851.71,2275.33,0.0,2740.57,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.29,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.06,299.09,303.19,297.18,291.18,1.0,0.92,0.61,0.61,0.39,0.61,4.82,2.93,1.89,1.84,0.9,0.9,0.0,410.05,410.0,99780.11,0.0,9791.64,1.0,282.65,289.21,302.1,307.46,293.15,293.15,281.25,24627.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18154.11,0.0,1849.63,2275.33,0.0,2728.03,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.13,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.29,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.24,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.02,299.09,303.16,297.17,291.25,1.0,0.92,0.61,0.61,0.39,0.61,4.8,2.91,1.89,1.83,0.91,0.91,0.0,410.06,410.0,98185.89,0.0,9713.11,1.0,282.87,289.3,302.06,307.23,293.15,293.15,281.55,24519.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17500.85,0.0,1849.18,2275.33,0.0,2695.69,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.01,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.01,0.97,0.94,0.89,297.29,297.15,293.15,0.0,0.0,291.01,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.01,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,306.96,299.09,303.12,297.17,291.01,1.0,0.92,0.61,0.61,0.39,0.61,4.79,2.91,1.88,1.83,0.89,0.89,0.0,410.13,410.0,101194.81,0.0,9656.58,1.0,282.38,289.04,302.1,307.55,293.15,293.15,280.95,25539.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18584.32,0.0,1853.44,2275.33,0.0,2766.09,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.32,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.91,299.07,303.09,297.18,291.15,1.0,0.92,0.61,0.61,0.39,0.61,4.77,2.9,1.88,1.82,0.9,0.9,0.0,410.05,410.0,99026.79,0.0,9580.24,1.0,282.69,289.21,302.09,307.43,293.15,293.15,281.25,24711.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18164.73,0.0,1849.98,2275.33,0.0,2713.8,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.97,0.92,0.88,297.32,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,306.84,299.06,303.05,297.18,291.1,1.0,0.91,0.61,0.61,0.39,0.61,4.76,2.89,1.87,1.82,0.89,0.89,0.0,410.09,410.0,99083.37,0.0,9516.7,1.0,282.65,289.16,302.07,307.39,293.15,293.15,281.25,25061.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18016.92,0.0,1851.44,2275.33,0.0,2730.03,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.87,297.32,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.76,299.03,303.0,297.18,291.16,1.0,0.91,0.61,0.61,0.39,0.61,4.74,2.88,1.86,1.81,0.9,0.9,0.0,410.1,410.0,97406.1,0.0,9439.63,1.0,282.86,289.25,302.02,307.17,293.15,293.15,281.55,24917.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17355.75,0.0,1850.84,2275.33,0.0,2705.6,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.86,297.32,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.48,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.67,299.0,302.95,297.18,291.16,1.0,0.91,0.61,0.61,0.39,0.61,4.72,2.87,1.85,1.8,0.9,0.9,0.0,410.09,410.0,96842.37,0.0,9353.44,1.0,282.9,289.26,301.99,307.14,293.15,293.15,281.55,24884.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17389.35,0.0,1850.7,2275.33,0.0,2697.37,1.0,1.0,0.0,3.0,1.0,0.0
