time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18377100.0,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.04,0.96,0.9,0.85,297.33,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,306.56,298.97,302.9,297.18,291.04,1.0,0.91,0.61,0.61,0.39,0.61,4.71,2.86,1.85,1.8,0.89,0.89,0.0,410.1,410.0,98007.42,0.0,9296.27,1.0,282.68,289.14,301.99,307.31,293.15,293.15,281.25,25215.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17940.99,0.0,1852.09,2275.33,0.0,2736.35,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.22,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.22,0.95,0.89,0.84,297.34,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,306.44,298.92,302.83,297.18,291.22,1.0,0.91,0.61,0.61,0.39,0.61,4.69,2.85,1.84,1.8,0.9,0.9,0.0,410.07,410.0,94454.41,0.0,9195.17,1.0,283.17,289.37,301.91,306.91,293.15,293.15,281.85,24596.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16819.37,0.0,1849.5,2275.33,0.0,2667.78,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.09,0.95,0.88,0.84,297.34,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,306.31,298.87,302.76,297.19,291.09,1.0,0.9,0.61,0.61,0.39,0.61,4.67,2.85,1.82,1.79,0.89,0.89,0.0,410.09,410.0,95500.91,0.0,9118.41,1.0,282.94,289.24,301.89,307.04,293.15,293.15,281.55,25110.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17299.18,0.0,1851.65,2275.33,0.0,2708.86,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,297.13,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.27,0.94,0.87,0.83,297.36,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.27,0.78,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,306.15,298.81,302.67,297.19,291.27,1.0,0.9,0.61,0.61,0.39,0.61,4.65,2.84,1.81,1.79,0.91,0.91,0.0,410.05,410.0,91952.63,0.0,9035.86,1.0,283.44,289.47,301.8,306.67,293.15,293.15,282.15,24365.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16254.42,0.0,1848.54,2275.33,0.0,2644.72,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.36,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.65,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.98,298.76,302.58,297.19,291.14,1.0,0.9,0.61,0.61,0.39,0.61,4.64,2.84,1.8,1.79,0.9,0.9,0.0,410.08,410.0,93027.74,0.0,8974.34,1.0,283.21,289.34,301.77,306.79,293.15,293.15,281.85,24740.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16705.36,0.0,1850.11,2275.33,0.0,2687.57,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.07,0.93,0.85,0.81,297.34,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.82,298.71,302.48,297.18,291.07,1.0,0.9,0.61,0.61,0.39,0.61,4.62,2.83,1.79,1.79,0.89,0.89,0.0,410.14,410.0,92880.81,0.0,8883.46,1.0,283.16,289.28,301.72,306.7,293.15,293.15,281.85,25271.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16515.85,0.0,1852.32,2275.33,0.0,2707.01,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,297.1,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.8,297.33,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.46,296.62,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.65,298.66,302.39,297.17,291.11,1.0,0.89,0.61,0.61,0.39,0.61,4.59,2.82,1.77,1.79,0.89,0.89,0.0,410.16,410.0,91056.03,0.0,8764.88,1.0,283.38,289.35,301.65,306.45,293.15,293.15,282.15,25325.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15906.98,0.0,1852.55,2275.33,0.0,2679.55,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.34,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.48,298.63,302.3,297.18,291.11,1.0,0.89,0.61,0.61,0.39,0.61,4.57,2.81,1.76,1.78,0.89,0.89,0.0,410.13,410.0,90446.55,0.0,8663.6,1.0,283.43,289.38,301.64,306.48,293.15,293.15,282.15,25073.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15990.93,0.0,1851.5,2275.33,0.0,2668.92,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.33,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.32,298.59,302.21,297.17,291.17,1.0,0.89,0.62,0.62,0.38,0.62,4.54,2.81,1.74,1.78,0.9,0.9,0.0,410.15,410.0,88735.14,0.0,8551.74,1.0,283.65,289.46,301.58,306.25,293.15,293.15,282.45,24948.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15436.07,0.0,1850.97,2275.33,0.0,2641.63,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.16,0.91,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.15,298.56,302.12,297.16,291.16,1.0,0.88,0.62,0.62,0.38,0.62,4.51,2.8,1.72,1.78,0.9,0.9,0.0,410.15,410.0,88152.06,0.0,8424.88,1.0,283.69,289.48,301.55,306.22,293.15,293.15,282.45,24936.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15467.14,0.0,1850.92,2275.33,0.0,2627.79,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.23,0.91,0.8,0.76,297.32,297.15,293.15,0.0,0.0,291.23,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.23,0.75,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.23,291.15,304.98,298.53,302.04,297.17,291.23,1.0,0.88,0.62,0.62,0.38,0.62,4.49,2.79,1.7,1.78,0.91,0.91,0.0,410.14,410.0,86457.75,0.0,8319.43,1.0,283.92,289.58,301.52,306.07,293.15,293.15,282.75,24558.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15004.04,0.0,1849.34,2275.33,0.0,2599.45,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.79,0.75,297.31,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.22,0.75,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.82,298.51,301.95,297.16,291.22,1.0,0.88,0.62,0.62,0.38,0.62,4.46,2.78,1.68,1.78,0.91,0.91,0.0,410.14,410.0,85945.98,0.0,8204.78,1.0,283.96,289.59,301.49,306.04,293.15,293.15,282.75,24374.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.08,0.0,1848.58,2275.33,0.0,2587.33,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.29,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.65,298.47,301.86,297.15,291.09,1.0,0.87,0.62,0.62,0.38,0.62,4.43,2.77,1.65,1.78,0.9,0.9,0.0,410.16,410.0,87008.94,0.0,8074.07,1.0,283.73,289.47,301.49,306.17,293.15,293.15,282.45,24891.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15449.61,0.0,1850.74,2275.33,0.0,2621.41,1.0,1.0,0.0,3.0,1.0,0.0
18381000.0,297.08,297.15,293.15,0.0,0.0,291.01,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.01,0.89,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.01,0.74,0.43,0.42,296.57,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,304.48,298.44,301.77,297.13,291.01,1.0,0.87,0.63,0.63,0.37,0.63,4.39,2.76,1.63,1.77,0.88,0.88,0.0,410.21,410.0,86828.74,0.0,7921.97,1.0,283.68,289.4,301.46,306.1,293.15,293.15,282.45,25613.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15277.92,0.0,1853.75,2275.33,0.0,2637.63,1.0,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.13,0.88,0.74,0.71,297.25,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.41,296.57,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.13,291.15,304.32,298.4,301.68,297.14,291.13,1.0,0.86,0.63,0.63,0.37,0.63,4.35,2.75,1.6,1.77,0.9,0.9,0.0,410.16,410.0,84526.51,0.0,7776.05,1.0,284.0,289.57,301.42,305.97,293.15,293.15,282.75,24844.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14986.06,0.0,1850.54,2275.33,0.0,2573.78,1.0,1.0,0.0,3.0,1.0,0.0
18381600.0,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.73,0.7,297.22,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.4,296.56,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,304.15,298.36,301.6,297.12,291.05,1.0,0.86,0.63,0.63,0.37,0.63,4.32,2.74,1.57,1.77,0.89,0.89,0.0,410.2,410.0,84363.8,0.0,7634.63,1.0,283.95,289.51,301.38,305.9,293.15,293.15,282.75,25436.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14819.26,0.0,1853.01,2275.33,0.0,2596.66,1.0,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.68,297.2,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.39,296.55,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.98,298.32,301.51,297.12,291.15,1.0,0.85,0.63,0.63,0.37,0.63,4.28,2.73,1.55,1.77,0.9,0.9,0.0,410.18,410.0,82209.42,0.0,7489.71,1.0,284.23,289.64,301.32,305.71,293.15,293.15,283.05,24881.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14466.76,0.0,1850.69,2275.33,0.0,2542.95,1.0,1.0,0.0,3.0,1.0,0.0
18382200.0,297.09,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.13,0.86,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.82,298.27,301.42,297.11,291.13,1.0,0.85,0.64,0.64,0.36,0.64,4.24,2.72,1.52,1.77,0.9,0.9,0.0,410.2,410.0,81314.38,0.0,7341.72,1.0,284.3,289.65,301.27,305.6,293.15,293.15,283.15,25045.41,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14255.65,0.0,1851.38,2275.33,0.0,2536.12,1.0,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.08,0.72,0.39,0.37,297.06,297.15,293.15,0.0,0.0,291.08,0.85,0.68,0.66,297.13,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.38,0.38,296.52,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,303.65,298.22,301.34,297.09,291.08,1.0,0.84,0.64,0.64,0.36,0.64,4.2,2.71,1.49,1.77,0.89,0.89,0.0,410.25,410.0,80812.73,0.0,7173.94,1.0,284.3,289.62,301.22,305.53,293.15,293.15,283.15,25466.61,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14170.77,0.0,1853.14,2275.33,0.0,2538.13,1.0,1.0,0.0,3.0,1.0,0.0
18382800.0,297.07,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.35,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.66,0.64,297.09,297.15,293.15,0.0,0.0,291.01,0.97,0.99,0.69,297.08,297.15,293.15,0.0,0.0,291.02,0.7,0.37,0.36,296.5,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.01,291.15,303.48,298.17,301.25,297.07,291.01,1.0,0.84,0.64,0.64,0.36,0.64,4.14,2.69,1.45,1.76,0.88,0.88,0.0,410.3,410.0,80190.79,0.0,6967.11,1.0,284.29,289.58,301.17,305.44,293.15,293.15,283.15,26150.87,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14068.71,0.0,1856.0,2275.33,0.0,2536.39,1.0,1.0,0.0,3.0,1.0,0.0
18383100.0,297.06,297.15,293.15,0.0,0.0,290.97,0.7,0.37,0.34,297.04,297.15,293.15,0.0,0.0,290.97,0.84,0.64,0.62,297.06,297.15,293.15,0.0,0.0,290.97,0.96,0.97,0.68,297.07,297.15,293.15,0.0,0.0,290.97,0.69,0.36,0.35,296.48,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,303.32,298.12,301.17,297.06,290.97,1.0,0.83,0.65,0.65,0.35,0.65,4.08,2.67,1.4,1.76,0.86,0.86,0.0,410.34,410.0,79135.07,0.0,6730.07,1.0,284.28,289.56,301.12,305.34,293.15,293.15,283.15,26575.14,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13888.02,0.0,1813.58,2275.33,0.0,2528.45,0.99,1.0,0.0,3.0,1.0,0.0
18383400.0,297.07,297.15,293.15,0.0,0.0,291.01,0.69,0.35,0.33,297.04,297.15,293.15,0.0,0.0,291.01,0.83,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.01,0.95,0.95,0.67,297.07,297.15,293.15,0.0,0.0,291.01,0.68,0.34,0.34,296.47,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,303.15,298.07,301.09,297.05,291.01,1.0,0.82,0.65,0.65,0.35,0.65,4.01,2.65,1.36,1.75,0.86,0.86,0.0,410.32,410.0,77054.98,0.0,6489.68,1.0,284.29,289.62,301.06,305.18,293.15,293.15,283.15,24996.82,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13527.92,0.0,1629.41,2275.33,0.0,2488.7,0.96,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,291.11,0.68,0.34,0.32,297.05,297.15,293.15,0.0,0.0,291.11,0.82,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.11,0.94,0.93,0.66,297.07,297.15,293.15,0.0,0.0,291.11,0.67,0.33,0.32,296.47,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,302.98,298.02,301.02,297.06,291.11,1.0,0.81,0.66,0.66,0.34,0.66,3.95,2.63,1.31,1.74,0.86,0.86,0.0,410.29,410.0,74560.37,0.0,6274.13,1.0,284.31,289.72,301.01,304.99,293.15,293.15,283.15,22345.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.29,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13103.67,0.0,1398.63,2275.33,0.0,2428.48,0.91,1.0,0.0,3.0,1.0,0.0
18384000.0,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.21,0.81,0.59,0.57,297.06,297.15,293.15,0.0,0.0,291.21,0.94,0.92,0.65,297.09,297.15,293.15,0.0,0.0,291.2,0.66,0.32,0.31,296.48,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.21,291.15,302.82,297.97,300.95,297.07,291.21,1.0,0.81,0.66,0.66,0.34,0.66,3.89,2.62,1.27,1.74,0.87,0.87,0.0,410.24,410.0,72282.11,0.0,6092.35,1.0,284.32,289.83,300.95,304.81,293.15,293.15,283.15,19747.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12729.98,0.0,1204.68,2275.33,0.0,2364.07,0.87,1.0,0.0,3.0,1.0,0.0
18384300.0,297.1,297.15,293.15,0.0,0.0,291.22,0.66,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.22,0.8,0.58,0.56,297.05,297.15,293.15,0.0,0.0,291.22,0.93,0.9,0.64,297.09,297.15,293.15,0.0,0.0,291.22,0.65,0.31,0.3,296.48,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,302.65,297.91,300.87,297.08,291.22,1.0,0.8,0.67,0.67,0.33,0.67,3.84,2.61,1.23,1.75,0.88,0.88,0.0,410.23,410.0,71092.17,0.0,5934.11,1.0,284.33,289.86,300.9,304.7,293.15,293.15,283.15,18641.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12543.61,0.0,1126.46,2275.33,0.0,2324.06,0.85,1.0,0.0,3.0,1.0,0.0
18384600.0,297.1,297.15,293.15,0.0,0.0,291.2,0.65,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.2,0.8,0.57,0.55,297.04,297.15,293.15,0.0,0.0,291.2,0.92,0.88,0.62,297.09,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.3,296.47,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,302.48,297.86,300.79,297.07,291.19,1.0,0.8,0.67,0.67,0.33,0.67,3.8,2.6,1.19,1.75,0.88,0.88,0.0,410.2,410.0,70366.15,0.0,5781.59,1.0,284.32,289.85,300.85,304.61,293.15,293.15,283.15,18290.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12429.21,0.0,1096.1,2275.33,0.0,2309.15,0.84,1.0,0.0,3.0,1.0,0.0
18384900.0,297.09,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.16,0.79,0.55,0.54,297.03,297.15,293.15,0.0,0.0,291.16,0.91,0.86,0.61,297.07,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.3,296.46,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,302.32,297.8,300.7,297.06,291.16,1.0,0.79,0.68,0.68,0.32,0.68,3.75,2.6,1.16,1.75,0.88,0.88,0.0,410.19,410.0,69786.75,0.0,5649.08,1.0,284.32,289.83,300.8,304.52,293.15,293.15,283.15,18195.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12335.67,0.0,1079.08,2275.33,0.0,2303.12,0.83,1.0,0.0,3.0,1.0,0.0
18385200.0,297.07,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.12,0.78,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.12,0.9,0.84,0.59,297.05,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,302.15,297.74,300.61,297.05,291.12,1.0,0.79,0.68,0.68,0.32,0.68,3.72,2.59,1.12,1.76,0.87,0.87,0.0,410.17,410.0,69249.07,0.0,5539.78,1.0,284.32,289.82,300.74,304.44,293.15,293.15,283.15,18194.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12246.49,0.0,1064.4,2275.33,0.0,2299.63,0.83,1.0,0.0,3.0,1.0,0.0
18385500.0,297.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.12,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,302.0,297.7,296.96,296.74,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,397.89,83.24,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.09,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.88,297.69,296.96,296.74,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,5.18,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.26,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.77,297.71,296.96,296.74,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,4.21,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.34,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.69,297.75,296.96,296.74,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,9.08,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.39,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.63,297.81,296.96,296.74,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,7.63,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.41,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.57,297.87,296.96,296.74,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,6.43,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.43,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.51,297.94,296.96,296.74,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.42,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.44,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.46,298.02,296.96,296.74,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,4.58,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.45,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.4,298.08,296.96,296.74,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.88,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.46,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.33,298.14,296.96,296.74,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.28,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.25,298.18,296.96,296.74,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.78,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.47,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.15,298.21,296.96,296.74,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.36,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.47,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,301.02,298.2,296.96,296.74,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.91,303.15,300.87,298.18,296.96,296.74,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.77,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.94,303.15,300.7,298.13,296.95,296.74,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.67,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,300.51,298.08,296.95,296.74,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.94,303.15,300.31,298.01,296.95,296.74,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.12,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.94,303.15,300.11,297.94,296.95,296.74,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.97,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.91,297.88,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.69,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.72,297.81,296.95,296.74,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.63,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.54,297.76,296.95,296.74,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.53,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.38,297.72,296.95,296.74,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.25,297.7,296.95,296.74,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.15,297.71,296.95,296.74,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.08,297.73,296.95,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.02,297.74,296.95,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,298.99,297.75,296.95,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,298.96,297.75,296.95,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,298.96,297.75,296.95,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,298.96,297.75,296.95,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,298.98,297.74,296.95,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.0,297.74,296.95,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.03,297.73,296.95,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.07,297.72,296.95,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.11,297.72,296.95,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.15,297.71,296.95,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.44,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.2,297.7,296.95,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.44,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.28,297.67,296.95,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.44,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.38,297.64,296.95,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.44,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.48,297.6,296.95,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.2,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.44,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.93,303.15,299.6,297.55,296.95,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.44,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.92,303.15,299.71,297.5,296.96,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.44,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.92,303.15,299.82,297.44,296.96,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.44,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.89,303.15,299.93,297.39,296.96,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.44,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.89,303.15,300.02,297.34,296.96,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.48,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.44,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.89,303.15,300.09,297.3,296.96,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.08,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.44,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.88,303.15,300.13,297.28,296.96,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.81,303.15,300.15,297.27,296.97,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.44,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.8,303.15,300.13,297.26,296.98,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.44,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.8,303.15,300.09,297.25,296.97,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.16,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.44,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.8,303.15,300.02,297.24,296.97,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.44,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.8,303.15,299.93,297.22,296.97,296.74,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
