time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18450900.0,300.08,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.45,303.15,306.22,296.76,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,300.09,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.44,303.15,306.22,296.72,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,300.1,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.44,303.15,306.22,296.69,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,300.11,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.44,303.15,306.21,296.65,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,300.12,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.44,303.15,306.2,296.6,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,300.13,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.44,303.15,306.19,296.56,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,300.14,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.17,296.51,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,300.15,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.16,296.47,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,300.15,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.43,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,300.16,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.39,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,300.17,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.35,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,300.18,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.29,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,300.19,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.23,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,300.2,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.16,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,300.2,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.09,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,300.21,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,306.15,296.02,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,300.22,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.42,303.15,306.15,295.95,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,300.23,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.15,295.89,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,300.24,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.15,295.84,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,300.24,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.15,295.79,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,300.25,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.15,295.76,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,300.26,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.15,295.75,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,300.27,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.13,295.75,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,300.27,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.09,295.75,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,300.28,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,306.02,295.77,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,300.29,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.93,295.78,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,300.29,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.82,295.81,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,300.3,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.71,295.83,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,300.3,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.6,295.86,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,300.31,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.48,295.89,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,300.31,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.38,295.92,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,300.31,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.28,295.95,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,300.32,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.2,295.98,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,300.32,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.15,296.0,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.03,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,300.32,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.12,296.03,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.03,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,300.33,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.1,296.07,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.04,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461700.0,300.33,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,305.1,296.12,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.04,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462000.0,300.33,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.41,303.15,305.1,296.17,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462300.0,300.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.4,303.15,305.11,296.22,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462600.0,300.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.4,303.15,305.13,296.28,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462900.0,300.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.4,303.15,305.15,296.34,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463200.0,300.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.39,303.15,305.16,296.4,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463500.0,300.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.39,303.15,305.17,296.46,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463800.0,300.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.39,303.15,305.18,296.51,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464100.0,300.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.39,303.15,305.17,296.56,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464400.0,300.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.39,303.15,305.15,296.6,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464700.0,300.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,305.13,296.65,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465000.0,300.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,305.11,296.71,297.02,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465300.0,300.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,305.09,296.77,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465600.0,300.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,305.06,296.84,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465900.0,300.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,305.03,296.9,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466200.0,300.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,304.98,296.96,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466500.0,300.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,304.92,297.01,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466800.0,300.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,304.83,297.04,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467100.0,300.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,304.71,297.05,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467400.0,300.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,304.56,297.04,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467700.0,300.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,304.38,297.0,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468000.0,300.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,304.15,296.92,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468300.0,300.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,303.9,296.83,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468600.0,300.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,303.65,296.75,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468900.0,300.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.38,303.15,303.4,296.68,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469200.0,300.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,303.15,296.61,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469500.0,300.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,302.9,296.55,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469800.0,300.27,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,302.65,296.5,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470100.0,300.26,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,302.4,296.45,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470400.0,300.25,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,302.15,296.4,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470700.0,300.24,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,301.9,296.35,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471000.0,300.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,301.65,296.3,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.02,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471300.0,300.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,301.4,296.25,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471600.0,300.22,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.36,303.15,301.15,296.2,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471900.0,300.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.36,303.15,300.9,296.16,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472200.0,300.2,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.36,303.15,300.65,296.14,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472500.0,300.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.36,303.15,300.4,296.14,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472800.0,300.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.34,303.15,300.15,296.15,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473100.0,300.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.34,303.15,299.9,296.16,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473400.0,300.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.34,303.15,299.65,296.17,297.02,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.01,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473700.0,300.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,299.4,296.17,297.03,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474000.0,300.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,299.15,296.16,297.03,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474300.0,300.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,298.9,296.14,297.03,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474600.0,300.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,298.65,296.1,297.03,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474900.0,300.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,298.4,296.03,297.03,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475200.0,300.13,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,298.15,295.94,297.03,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475500.0,300.12,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,297.92,295.85,297.03,296.73,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
