time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18600300.0,301.23,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,297.56,296.35,297.03,296.7,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,297.75,296.48,297.03,296.7,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.3,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,297.95,296.61,297.03,296.7,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.33,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,298.15,296.74,297.03,296.7,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,300.99,303.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.6,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,300.55,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,300.57,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,300.18,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.12,291.15,298.37,296.88,298.37,300.49,295.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.67,410.0,31428.87,0.0,13465.74,1.0,285.27,296.62,302.27,304.86,293.15,293.15,283.15,3300.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2,1.0,0.0,1.0,1.27,1.54,0.08,5.17,4.04,1.13,0.0,0.0,0.0,10708.28,0.0,80.89,2256.25,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
18601800.0,299.8,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.05,291.15,298.62,297.03,298.61,299.74,294.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.67,410.0,64158.15,0.0,13465.74,1.0,284.65,292.21,300.33,303.74,293.15,293.15,283.15,9228.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11052.87,0.0,340.37,2275.33,0.0,2053.49,0.57,1.0,0.0,3.0,1.0,0.0
18602100.0,299.51,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.52,291.15,298.88,297.19,298.88,299.43,293.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.67,410.0,77761.79,0.0,13465.74,1.0,284.59,291.73,300.29,304.28,293.15,293.15,283.15,12265.8,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12734.17,0.0,678.74,2275.33,0.0,2519.57,0.72,1.0,0.0,3.0,1.0,0.0
18602400.0,299.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,299.15,297.35,299.15,299.27,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.67,410.0,88788.99,0.0,13465.74,1.0,284.55,291.38,300.42,305.0,293.15,293.15,283.15,15455.4,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.12,3.74,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14369.06,0.0,1123.33,2275.33,0.0,2857.59,0.85,1.0,0.0,3.0,1.0,0.0
18602700.0,299.23,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,299.43,297.51,299.35,299.14,292.44,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.12,1.57,2.84,1.0,1.0,0.0,297.82,410.0,92831.73,0.0,13481.92,1.0,284.46,290.74,300.52,305.36,293.15,293.15,283.15,19613.42,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.54,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15216.56,0.0,1641.19,2275.33,0.0,3007.12,0.96,1.0,0.0,3.0,1.0,0.0
18603000.0,299.15,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,299.71,297.66,299.51,299.04,292.32,1.0,1.0,0.7,0.7,0.3,0.7,5.69,4.02,1.67,2.74,1.0,1.0,0.0,297.78,410.0,94932.69,0.0,13482.53,1.0,284.45,290.62,300.66,305.65,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15639.92,0.0,1835.04,2275.33,0.0,3032.68,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,299.13,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,299.99,297.8,299.69,299.0,292.34,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.93,1.76,2.65,1.0,1.0,0.0,297.74,410.0,94910.98,0.0,13483.05,1.0,284.45,290.62,300.8,305.78,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15712.2,0.0,1835.04,2275.33,0.0,2994.73,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,299.13,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,292.36,1.0,1.0,2.66,292.36,291.15,300.26,297.93,299.85,298.99,292.36,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.84,1.85,2.56,1.0,1.0,0.0,297.71,410.0,94879.63,0.0,13483.51,1.0,284.45,290.62,300.92,305.91,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15780.46,0.0,1835.04,2275.33,0.0,2956.16,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,299.13,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,300.52,298.04,299.99,298.98,292.37,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.76,1.93,2.48,1.0,1.0,0.0,297.68,410.0,94802.99,0.0,13483.91,1.0,284.45,290.62,301.03,306.02,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15832.57,0.0,1835.04,2275.33,0.0,2923.46,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,299.12,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,300.75,298.12,300.12,298.95,292.22,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.68,2.01,2.4,1.0,1.0,0.0,297.65,410.0,97254.29,0.0,13484.26,1.0,284.09,290.42,301.13,306.29,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16399.06,0.0,1835.04,2275.33,0.0,2958.29,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,299.07,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,300.97,298.18,300.21,298.9,291.87,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.61,2.08,2.33,1.0,1.0,0.0,297.62,410.0,102532.79,0.0,13484.56,1.0,283.31,290.0,301.2,306.7,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17776.08,0.0,1835.04,2275.33,0.0,3056.49,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,299.01,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.56,291.15,301.15,298.21,300.28,298.83,291.56,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.54,2.15,2.26,1.0,1.0,0.0,297.6,410.0,106187.51,0.0,13484.82,1.0,282.71,289.63,301.22,306.89,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18590.46,0.0,1835.04,2275.33,0.0,3133.67,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,301.32,298.21,300.33,298.76,291.17,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.48,2.21,2.2,1.0,1.0,0.0,297.58,410.0,110971.84,0.0,13485.04,1.0,281.92,289.16,301.23,307.23,293.15,293.15,280.35,21187.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20245.89,0.0,1835.31,2275.33,0.0,3221.86,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.88,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.66,290.86,291.15,301.48,298.21,300.37,298.69,290.86,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.43,2.26,2.15,0.96,0.96,0.0,297.56,410.0,113859.27,0.0,13485.23,1.0,281.36,288.8,301.22,307.37,293.15,293.15,279.75,22311.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21282.4,0.0,1839.98,2275.33,0.0,3283.39,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.85,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.77,1.0,1.0,2.66,290.77,291.15,301.65,298.2,300.43,298.65,290.77,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.37,2.32,2.1,0.93,0.93,0.0,297.54,410.0,113412.1,0.0,13485.4,1.0,281.27,288.69,301.2,307.32,293.15,293.15,278.85,23311.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21613.7,0.0,1844.15,2275.33,0.0,3285.29,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.84,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.7,1.0,1.0,2.66,290.7,291.15,301.82,298.19,300.5,298.63,290.7,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.33,2.36,2.05,0.9,0.9,0.0,297.52,410.0,112853.02,0.0,13485.55,1.0,281.2,288.61,301.19,307.28,293.15,293.15,278.25,24612.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21545.57,0.0,1849.57,2275.33,0.0,3282.67,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.84,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.63,1.0,1.0,2.66,290.63,291.15,301.98,298.17,300.57,298.62,290.63,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.29,2.4,2.01,0.87,0.87,0.0,297.51,410.0,112303.51,0.0,13485.68,1.0,281.12,288.53,301.17,307.23,293.15,293.15,278.75,26379.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21474.66,0.0,1856.95,2275.33,0.0,3281.61,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.84,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,290.57,1.0,1.0,2.66,290.57,291.15,302.15,298.14,300.63,298.61,290.57,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.25,2.44,1.97,0.84,0.84,0.0,297.49,410.0,111748.23,0.0,13485.79,1.0,281.04,288.46,301.14,307.18,293.15,293.15,279.35,28765.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21395.35,0.0,1866.94,2275.33,0.0,3281.75,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.87,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.81,1.0,1.0,2.66,290.81,291.15,302.32,298.12,300.71,298.63,290.81,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.21,2.48,1.93,0.84,0.84,0.0,297.48,410.0,106654.76,0.0,13485.89,1.0,281.67,288.74,301.09,306.72,293.15,293.15,280.25,29054.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19022.12,0.0,1868.16,2275.33,0.0,3188.21,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.93,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,302.48,298.09,300.81,298.67,291.05,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.18,2.51,1.9,0.85,0.85,0.0,297.47,410.0,102254.44,0.0,13485.98,1.0,282.26,289.03,301.08,306.49,293.15,293.15,280.85,27960.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18006.22,0.0,1863.57,2275.33,0.0,3099.83,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,298.99,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,302.65,298.06,300.9,298.73,291.36,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.15,2.54,1.87,0.88,0.88,0.0,297.46,410.0,96795.36,0.0,13486.06,1.0,283.04,289.4,301.04,306.1,293.15,293.15,281.75,25912.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16525.29,0.0,1855.0,2275.33,0.0,2990.94,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,299.05,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,302.82,298.04,301.0,298.78,291.38,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.12,2.57,1.85,0.9,0.9,0.0,297.45,410.0,96412.46,0.0,13486.13,1.0,283.1,289.43,301.05,306.19,293.15,293.15,281.75,24828.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16668.22,0.0,1850.47,2275.33,0.0,2986.85,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.98,298.01,301.08,298.79,291.29,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.1,2.59,1.82,0.9,0.9,0.0,297.44,410.0,97954.56,0.0,13486.19,1.0,282.86,289.31,301.04,306.31,293.15,293.15,281.45,24534.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17180.12,0.0,1849.24,2275.33,0.0,3027.71,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.15,297.99,301.15,298.77,291.24,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.08,2.61,1.8,0.9,0.9,0.0,297.43,410.0,98080.02,0.0,13486.25,1.0,282.8,289.24,300.97,306.16,293.15,293.15,281.45,24778.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16972.32,0.0,1850.26,2275.33,0.0,3044.34,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.32,297.97,301.22,298.77,291.14,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.06,2.63,1.78,0.89,0.89,0.0,297.42,410.0,99315.05,0.0,13486.29,1.0,282.58,289.12,300.98,306.31,293.15,293.15,281.15,25063.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17507.5,0.0,1851.45,2275.33,0.0,3073.29,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.48,297.94,301.29,298.76,291.1,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,99291.62,0.0,13486.34,1.0,282.54,289.07,300.95,306.25,293.15,293.15,281.15,25366.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17354.56,0.0,1852.72,2275.33,0.0,3088.7,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.65,297.91,301.38,298.78,291.23,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.03,2.66,1.75,0.91,0.91,0.0,297.41,410.0,96942.83,0.0,13486.38,1.0,282.85,289.22,300.93,306.12,293.15,293.15,281.45,24403.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16953.1,0.0,1848.7,2275.33,0.0,3034.49,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.82,297.89,301.45,298.77,291.18,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.01,2.68,1.73,0.9,0.9,0.0,297.4,410.0,97037.48,0.0,13486.42,1.0,282.79,289.16,300.87,306.0,293.15,293.15,281.45,24762.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16756.28,0.0,1850.2,2275.33,0.0,3055.06,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,303.98,297.86,301.52,298.77,291.26,1.0,1.0,0.54,0.54,0.46,0.54,5.69,3.0,2.69,1.72,0.91,0.91,0.0,297.39,410.0,95184.8,0.0,13486.48,1.0,283.02,289.25,300.84,305.82,293.15,293.15,281.75,24504.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16188.58,0.0,1849.12,2275.33,0.0,3022.26,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.06,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.15,297.84,301.6,298.77,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.71,0.89,0.89,0.0,297.37,410.0,98360.6,0.0,13486.56,1.0,282.52,289.0,300.86,306.12,293.15,293.15,281.15,25324.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17156.29,0.0,1852.54,2275.33,0.0,3099.73,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.32,297.83,301.68,298.78,291.19,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.98,2.71,1.7,0.91,0.91,0.0,297.36,410.0,96083.34,0.0,13486.61,1.0,282.84,289.16,300.85,305.99,293.15,293.15,281.45,24439.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16775.71,0.0,1848.85,2275.33,0.0,3038.17,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.48,297.83,301.75,298.77,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,0.9,0.9,0.0,297.35,410.0,96299.0,0.0,13486.65,1.0,282.78,289.1,300.82,305.9,293.15,293.15,281.45,24835.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16611.44,0.0,1850.5,2275.33,0.0,3052.61,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.65,297.84,301.83,298.77,291.08,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.96,2.73,1.68,0.89,0.89,0.0,297.32,410.0,97776.99,0.0,13486.79,1.0,282.56,289.0,300.87,306.12,293.15,293.15,281.15,24955.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17206.83,0.0,1851.0,2275.33,0.0,3076.29,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.05,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.82,297.86,301.91,298.76,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.95,2.74,1.67,0.89,0.89,0.0,297.3,410.0,98018.11,0.0,13486.9,1.0,282.52,288.97,300.87,306.1,293.15,293.15,281.15,25307.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17108.65,0.0,1852.47,2275.33,0.0,3078.14,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.98,297.9,301.99,298.76,291.16,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.66,0.9,0.9,0.0,297.28,410.0,96593.95,0.0,13486.96,1.0,282.74,289.08,300.88,305.95,293.15,293.15,281.45,25029.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16567.64,0.0,1851.31,2275.33,0.0,3035.46,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.15,297.96,302.07,298.77,291.2,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.66,0.9,0.9,0.0,297.28,410.0,96524.48,0.0,13486.99,1.0,282.78,289.12,300.94,306.03,293.15,293.15,281.45,24703.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16720.63,0.0,1849.95,2275.33,0.0,3004.25,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.31,298.02,302.15,298.77,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.93,2.76,1.65,0.9,0.9,0.0,297.28,410.0,98285.49,0.0,13487.0,1.0,282.57,289.04,301.03,306.3,293.15,293.15,281.15,24810.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17386.13,0.0,1850.4,2275.33,0.0,3017.65,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.44,298.08,302.21,298.78,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.93,2.76,1.65,0.9,0.9,0.0,297.28,410.0,98794.47,0.0,13487.0,1.0,282.53,289.02,301.09,306.35,293.15,293.15,281.15,24836.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17371.0,0.0,1850.51,2275.33,0.0,3018.92,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.56,298.13,302.27,298.78,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,0.89,0.89,0.0,297.29,410.0,100591.54,0.0,13486.96,1.0,282.3,288.93,301.15,306.57,293.15,293.15,280.85,24984.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18018.17,0.0,1851.12,2275.33,0.0,3040.39,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.67,298.17,302.31,298.76,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,0.89,0.89,0.0,297.31,410.0,100960.45,0.0,13486.84,1.0,282.26,288.9,301.18,306.57,293.15,293.15,280.85,25291.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17952.06,0.0,1852.41,2275.33,0.0,3041.16,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.76,298.2,302.35,298.76,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,0.9,0.9,0.0,297.34,410.0,99557.01,0.0,13486.74,1.0,282.48,289.01,301.19,306.43,293.15,293.15,281.15,25009.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17369.94,0.0,1851.23,2275.33,0.0,3005.58,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.84,298.23,302.39,298.77,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,0.9,0.9,0.0,297.34,410.0,99374.05,0.0,13486.74,1.0,282.52,289.05,301.22,306.47,293.15,293.15,281.15,24751.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17493.53,0.0,1850.15,2275.33,0.0,2987.34,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,299.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.91,298.25,302.42,298.77,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,0.89,0.89,0.0,297.35,410.0,100930.77,0.0,13486.69,1.0,282.3,288.95,301.26,306.68,293.15,293.15,280.85,25007.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18141.86,0.0,1851.22,2275.33,0.0,3010.94,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,298.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.96,298.26,302.45,298.77,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.63,0.89,0.89,0.0,297.36,410.0,101218.15,0.0,13486.66,1.0,282.27,288.93,301.27,306.68,293.15,293.15,280.85,25236.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18059.29,0.0,1852.17,2275.33,0.0,3021.06,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,298.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.02,298.26,302.47,298.77,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.9,0.9,0.0,297.36,410.0,99716.94,0.0,13486.65,1.0,282.49,289.02,301.25,306.5,293.15,293.15,281.15,24930.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17437.65,0.0,1850.9,2275.33,0.0,2993.74,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,298.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.06,298.26,302.49,298.77,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.9,0.9,0.0,297.36,410.0,99415.34,0.0,13486.65,1.0,282.52,289.05,301.25,306.51,293.15,293.15,281.15,24683.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17523.0,0.0,1849.87,2275.33,0.0,2983.11,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.11,298.25,302.51,298.76,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.89,0.89,0.0,297.36,410.0,100836.98,0.0,13486.65,1.0,282.3,288.95,301.26,306.69,293.15,293.15,280.85,24977.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18129.17,0.0,1851.09,2275.33,0.0,3013.92,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.15,298.23,302.53,298.76,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.62,0.89,0.89,0.0,297.36,410.0,100972.49,0.0,13486.66,1.0,282.26,288.91,301.24,306.65,293.15,293.15,280.85,25283.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17999.75,0.0,1852.37,2275.33,0.0,3031.24,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.18,298.19,302.54,298.75,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.62,0.9,0.9,0.0,297.36,410.0,99303.28,0.0,13486.66,1.0,282.48,288.99,301.18,306.42,293.15,293.15,281.15,25100.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17328.7,0.0,1851.61,2275.33,0.0,3014.11,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.2,298.14,302.55,298.76,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.9,0.9,0.0,297.35,410.0,98817.45,0.0,13486.67,1.0,282.53,289.03,301.16,306.44,293.15,293.15,281.15,24708.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17424.47,0.0,1849.97,2275.33,0.0,3016.56,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.2,298.08,302.54,298.75,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.9,0.9,0.0,297.35,410.0,97102.44,0.0,13486.68,1.0,282.75,289.11,301.05,306.15,293.15,293.15,281.45,24675.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16745.91,0.0,1849.83,2275.33,0.0,3003.52,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.19,298.0,302.53,298.75,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.91,0.91,0.0,297.35,410.0,96546.98,0.0,13486.71,1.0,282.78,289.12,300.99,306.1,293.15,293.15,281.45,24499.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16760.09,0.0,1849.1,2275.33,0.0,3013.78,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.17,297.91,302.52,298.74,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.89,0.89,0.0,297.34,410.0,97585.8,0.0,13486.73,1.0,282.56,288.99,300.93,306.18,293.15,293.15,281.15,24953.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17216.77,0.0,1850.99,2275.33,0.0,3063.13,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.86,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.15,297.83,302.51,298.74,291.26,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.91,0.91,0.0,297.33,410.0,94058.43,0.0,13486.76,1.0,283.05,289.22,300.81,305.78,293.15,293.15,281.75,24270.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16148.68,0.0,1848.14,2275.33,0.0,3009.27,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.13,297.74,302.48,298.72,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.89,0.89,0.0,297.31,410.0,95636.8,0.0,13486.86,1.0,282.73,289.01,300.73,305.76,293.15,293.15,281.45,25362.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16336.24,0.0,1852.7,2275.33,0.0,3088.92,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.11,297.65,302.48,298.72,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.81,1.61,0.89,0.89,0.0,297.3,410.0,94930.62,0.0,13486.9,1.0,282.78,289.03,300.67,305.74,293.15,293.15,281.45,25270.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16373.13,0.0,1852.32,2275.33,0.0,3091.08,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.1,297.58,302.47,298.73,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.61,0.9,0.9,0.0,297.31,410.0,92660.57,0.0,13486.88,1.0,283.09,289.19,300.6,305.56,293.15,293.15,281.75,24481.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15993.26,0.0,1849.02,2275.33,0.0,3048.48,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.1,297.51,302.46,298.71,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.61,0.9,0.9,0.0,297.28,410.0,92676.8,0.0,13487.0,1.0,283.03,289.12,300.5,305.39,293.15,293.15,281.75,25035.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15769.32,0.0,1851.33,2275.33,0.0,3078.28,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,298.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.12,297.46,302.47,298.71,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.26,410.0,90983.09,0.0,13487.11,1.0,283.27,289.23,300.45,305.21,293.15,293.15,282.05,24702.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15270.4,0.0,1849.95,2275.33,0.0,3054.27,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.15,297.43,302.48,298.71,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.24,410.0,90606.95,0.0,13487.16,1.0,283.3,289.25,300.41,305.18,293.15,293.15,282.05,24501.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15319.78,0.0,1849.11,2275.33,0.0,3044.18,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.2,297.43,302.51,298.7,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.24,410.0,92000.73,0.0,13487.16,1.0,283.08,289.14,300.44,305.36,293.15,293.15,281.75,24776.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15809.58,0.0,1850.26,2275.33,0.0,3066.7,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,298.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.28,297.48,302.54,298.69,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.24,410.0,92420.67,0.0,13487.16,1.0,283.04,289.12,300.49,305.39,293.15,293.15,281.75,24911.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.92,0.0,1850.82,2275.33,0.0,3062.63,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,298.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.38,297.56,302.59,298.69,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.25,410.0,94240.45,0.0,13487.15,1.0,282.81,289.03,300.58,305.63,293.15,293.15,281.45,25068.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16347.75,0.0,1851.47,2275.33,0.0,3072.38,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,298.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.48,297.67,302.63,298.68,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.25,410.0,94892.62,0.0,13487.14,1.0,282.78,289.02,300.68,305.71,293.15,293.15,281.45,25246.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16364.89,0.0,1852.22,2275.33,0.0,3052.84,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.21,291.15,306.6,297.8,302.69,298.68,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.25,410.0,94020.73,0.0,13487.12,1.0,283.01,289.16,300.77,305.68,293.15,293.15,281.75,24700.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15990.74,0.0,1849.94,2275.33,0.0,2990.68,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,298.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.71,297.93,302.75,298.68,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.26,410.0,97748.91,0.0,13487.11,1.0,282.52,288.95,300.94,306.15,293.15,293.15,281.15,25274.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17112.41,0.0,1852.33,2275.33,0.0,3033.23,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,298.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.82,298.07,302.81,298.68,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.26,410.0,96929.08,0.0,13487.1,1.0,282.75,289.1,301.05,306.12,293.15,293.15,281.45,24717.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16719.68,0.0,1850.01,2275.33,0.0,2970.41,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.93,298.2,302.86,298.68,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.26,410.0,100633.01,0.0,13487.08,1.0,282.26,288.88,301.21,306.58,293.15,293.15,280.85,25310.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17921.09,0.0,1852.48,2275.33,0.0,3013.17,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,298.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.02,298.31,302.9,298.68,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.26,410.0,99715.96,0.0,13487.08,1.0,282.49,289.02,301.29,306.53,293.15,293.15,281.15,24817.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17465.33,0.0,1850.43,2275.33,0.0,2959.87,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,298.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.09,298.4,302.94,298.69,291.25,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.26,410.0,99891.16,0.0,13487.07,1.0,282.53,289.08,301.39,306.67,293.15,293.15,281.15,24321.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17690.09,0.0,1848.35,2275.33,0.0,2933.14,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.13,298.45,302.96,298.68,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.26,410.0,102099.74,0.0,13487.07,1.0,282.22,288.91,301.44,306.83,293.15,293.15,280.85,25037.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18131.05,0.0,1851.34,2275.33,0.0,2978.06,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.46,302.97,298.68,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.26,410.0,101881.74,0.0,13487.07,1.0,282.26,288.95,301.45,306.86,293.15,293.15,280.85,24874.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18241.6,0.0,1850.66,2275.33,0.0,2970.78,1.0,1.0,0.0,3.0,1.0,0.0
