time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18623100.0,298.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,298.42,302.98,298.7,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.26,410.0,103221.27,0.0,13487.08,1.0,282.04,288.84,301.45,307.04,293.15,293.15,280.55,25040.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18874.92,0.0,1851.36,2275.33,0.0,3018.12,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,298.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,298.34,302.99,298.71,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.26,410.0,99793.98,0.0,13487.1,1.0,282.53,289.08,301.33,306.62,293.15,293.15,281.15,24369.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17640.26,0.0,1848.56,2275.33,0.0,2974.2,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,298.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,298.23,302.99,298.71,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.25,410.0,100805.16,0.0,13487.11,1.0,282.3,288.94,301.25,306.69,293.15,293.15,280.85,24767.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18119.62,0.0,1850.22,2275.33,0.0,3035.97,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,298.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.15,298.09,302.98,298.7,291.05,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.25,410.0,100498.38,0.0,13487.13,1.0,282.26,288.87,301.11,306.51,293.15,293.15,280.85,25338.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17838.69,0.0,1852.6,2275.33,0.0,3083.48,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,297.95,302.99,298.71,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.25,410.0,97941.9,0.0,13487.15,1.0,282.56,289.01,300.97,306.24,293.15,293.15,281.15,24791.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17296.55,0.0,1850.32,2275.33,0.0,3068.74,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,298.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.15,297.79,302.98,298.71,291.05,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.24,410.0,97546.59,0.0,13487.17,1.0,282.51,288.94,300.81,306.04,293.15,293.15,281.15,25406.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17002.45,0.0,1852.88,2275.33,0.0,3120.87,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,297.64,302.99,298.71,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.24,410.0,94955.5,0.0,13487.18,1.0,282.82,289.08,300.66,305.76,293.15,293.15,281.45,24879.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16496.36,0.0,1850.68,2275.33,0.0,3100.42,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,298.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.15,297.49,302.98,298.71,291.05,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.23,410.0,94595.3,0.0,13487.2,1.0,282.77,289.0,300.51,305.56,293.15,293.15,281.45,25495.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16228.62,0.0,1853.26,2275.33,0.0,3147.16,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.37,302.99,298.72,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.23,410.0,92109.66,0.0,13487.22,1.0,283.08,289.15,300.39,305.32,293.15,293.15,281.75,24902.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15793.24,0.0,1850.78,2275.33,0.0,3112.01,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,298.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.27,302.98,298.71,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.23,410.0,91937.35,0.0,13487.23,1.0,283.04,289.09,300.28,305.18,293.15,293.15,281.75,25381.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15589.8,0.0,1852.78,2275.33,0.0,3145.28,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.15,297.2,302.99,298.72,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.23,410.0,89712.65,0.0,13487.24,1.0,283.35,289.25,300.22,305.01,293.15,293.15,282.05,24584.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15255.24,0.0,1849.45,2275.33,0.0,3087.87,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.19,302.98,298.71,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.23,410.0,89908.47,0.0,13487.24,1.0,283.29,289.2,300.17,304.9,293.15,293.15,282.05,25057.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15090.12,0.0,1851.43,2275.33,0.0,3101.45,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,298.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,297.22,302.99,298.72,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.22,410.0,88534.96,0.0,13487.25,1.0,283.53,289.33,300.2,304.82,293.15,293.15,282.35,24518.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14708.08,0.0,1849.18,2275.33,0.0,3050.64,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,298.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.29,302.98,298.71,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.22,410.0,91939.77,0.0,13487.26,1.0,283.04,289.08,300.3,305.18,293.15,293.15,281.75,25208.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15598.52,0.0,1852.06,2275.33,0.0,3110.34,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,297.39,302.98,298.71,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.22,410.0,90878.67,0.0,13487.26,1.0,283.26,289.22,300.37,305.11,293.15,293.15,282.05,24792.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15209.25,0.0,1850.32,2275.33,0.0,3046.22,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,298.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.15,297.52,302.99,298.71,291.25,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.22,410.0,91121.36,0.0,13487.28,1.0,283.31,289.28,300.5,305.27,293.15,293.15,282.05,24271.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15431.53,0.0,1848.15,2275.33,0.0,2998.32,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.66,302.98,298.7,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.21,410.0,93649.45,0.0,13487.29,1.0,283.0,289.14,300.64,305.53,293.15,293.15,281.75,24808.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15859.35,0.0,1850.39,2275.33,0.0,3025.44,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,298.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.25,291.15,307.15,297.81,302.98,298.71,291.25,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.21,410.0,93995.66,0.0,13487.32,1.0,283.05,289.21,300.79,305.72,293.15,293.15,281.75,24268.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16120.28,0.0,1848.14,2275.33,0.0,2974.17,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.96,302.98,298.7,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.2,410.0,96572.92,0.0,13487.34,1.0,282.74,289.07,300.94,305.99,293.15,293.15,281.45,24783.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16598.65,0.0,1850.28,2275.33,0.0,2997.86,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,298.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,298.1,302.98,298.7,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.2,410.0,96915.48,0.0,13487.38,1.0,282.79,289.14,301.08,306.19,293.15,293.15,281.45,24249.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16869.45,0.0,1848.06,2275.33,0.0,2951.71,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,298.23,302.98,298.69,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.19,410.0,99421.12,0.0,13487.4,1.0,282.48,289.0,301.21,306.43,293.15,293.15,281.15,24804.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17365.86,0.0,1850.37,2275.33,0.0,2978.84,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,298.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.15,298.34,302.98,298.69,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.19,410.0,99627.45,0.0,13487.42,1.0,282.53,289.06,301.32,306.59,293.15,293.15,281.15,24361.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17605.86,0.0,1848.52,2275.33,0.0,2944.11,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,298.42,302.97,298.68,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.18,410.0,101915.64,0.0,13487.43,1.0,282.22,288.9,301.4,306.77,293.15,293.15,280.85,25099.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18074.09,0.0,1851.6,2275.33,0.0,2981.49,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.46,302.98,298.69,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.18,410.0,101823.55,0.0,13487.42,1.0,282.27,288.96,301.47,306.92,293.15,293.15,280.85,24565.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18303.55,0.0,1849.38,2275.33,0.0,2965.54,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,298.47,302.97,298.68,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.19,410.0,103377.93,0.0,13487.41,1.0,282.04,288.85,301.49,307.06,293.15,293.15,280.55,24976.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18922.37,0.0,1851.09,2275.33,0.0,2991.67,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.16,298.48,302.97,298.67,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.19,410.0,103647.27,0.0,13487.39,1.0,282.0,288.82,301.49,307.05,293.15,293.15,280.55,25282.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18830.56,0.0,1852.37,2275.33,0.0,3001.43,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.17,298.48,302.98,298.67,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.2,410.0,102259.28,0.0,13487.36,1.0,282.22,288.93,301.47,306.87,293.15,293.15,280.85,25053.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18180.45,0.0,1851.41,2275.33,0.0,2975.63,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.19,298.48,302.99,298.69,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.2,410.0,101999.78,0.0,13487.33,1.0,282.28,288.98,301.49,306.96,293.15,293.15,280.85,24546.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18349.24,0.0,1849.29,2275.33,0.0,2967.51,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.2,298.47,302.99,298.67,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.21,410.0,103454.63,0.0,13487.3,1.0,282.04,288.85,301.49,307.07,293.15,293.15,280.55,24975.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18935.29,0.0,1851.08,2275.33,0.0,2996.99,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,298.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.21,298.46,303.0,298.66,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.22,410.0,103638.62,0.0,13487.27,1.0,282.0,288.82,301.48,307.04,293.15,293.15,280.55,25316.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18815.5,0.0,1852.51,2275.33,0.0,3009.68,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.22,298.45,303.01,298.68,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.22,410.0,101675.99,0.0,13487.25,1.0,282.31,289.0,301.47,306.94,293.15,293.15,280.85,24389.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18416.23,0.0,1848.64,2275.33,0.0,2963.03,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.22,298.45,303.0,298.66,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.23,410.0,101961.63,0.0,13487.22,1.0,282.26,288.95,301.43,306.85,293.15,293.15,280.85,24737.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18245.89,0.0,1850.09,2275.33,0.0,2977.6,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.22,298.44,303.0,298.66,291.26,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.24,410.0,100432.37,0.0,13487.2,1.0,282.49,289.07,301.42,306.69,293.15,293.15,281.15,24459.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17656.56,0.0,1848.93,2275.33,0.0,2947.58,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.21,298.44,302.99,298.66,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.24,410.0,103573.02,0.0,13487.18,1.0,282.0,288.81,301.45,307.02,293.15,293.15,280.55,25231.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18791.12,0.0,1852.15,2275.33,0.0,3016.53,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.18,298.45,302.97,298.65,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.24,410.0,102139.04,0.0,13487.16,1.0,282.22,288.92,301.43,306.82,293.15,293.15,280.85,25058.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18132.89,0.0,1851.43,2275.33,0.0,2985.09,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,298.46,302.96,298.66,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.25,410.0,101888.92,0.0,13487.15,1.0,282.28,288.97,301.47,306.92,293.15,293.15,280.85,24575.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18313.76,0.0,1849.42,2275.33,0.0,2969.75,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.1,298.47,302.93,298.64,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.25,410.0,103369.54,0.0,13487.15,1.0,282.04,288.85,301.48,307.06,293.15,293.15,280.55,25011.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18917.49,0.0,1851.23,2275.33,0.0,2994.17,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.04,298.47,302.89,298.63,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.24,410.0,103590.09,0.0,13487.16,1.0,282.0,288.82,301.48,307.04,293.15,293.15,280.55,25369.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18810.2,0.0,1852.73,2275.33,0.0,3004.72,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.97,298.46,302.86,298.64,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.24,410.0,101553.05,0.0,13487.17,1.0,282.31,288.99,301.48,306.94,293.15,293.15,280.85,24466.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18402.34,0.0,1848.96,2275.33,0.0,2957.99,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.89,298.45,302.81,298.62,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.24,410.0,101753.48,0.0,13487.19,1.0,282.26,288.94,301.44,306.84,293.15,293.15,280.85,24874.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18218.17,0.0,1850.66,2275.33,0.0,2974.88,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,298.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.8,298.43,302.77,298.62,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.23,410.0,103110.87,0.0,13487.21,1.0,282.04,288.84,301.45,307.03,293.15,293.15,280.55,25103.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18869.83,0.0,1851.62,2275.33,0.0,3009.36,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.71,298.4,302.72,298.61,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.23,410.0,99762.87,0.0,13487.23,1.0,282.53,289.07,301.39,306.67,293.15,293.15,281.15,24384.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17673.62,0.0,1848.62,2275.33,0.0,2944.92,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.62,298.37,302.66,298.61,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.22,410.0,101034.09,0.0,13487.25,1.0,282.31,288.96,301.39,306.83,293.15,293.15,280.85,24632.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18253.69,0.0,1849.65,2275.33,0.0,2981.72,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.52,298.34,302.61,298.59,291.11,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.22,410.0,101203.69,0.0,13487.26,1.0,282.27,288.92,301.35,306.78,293.15,293.15,280.85,24909.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18119.94,0.0,1850.81,2275.33,0.0,3001.25,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.42,298.31,302.55,298.58,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.22,410.0,99519.23,0.0,13487.27,1.0,282.48,289.01,301.3,306.55,293.15,293.15,281.15,24714.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17441.1,0.0,1850.0,2275.33,0.0,2981.03,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.33,298.28,302.5,298.57,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.22,410.0,99095.93,0.0,13487.27,1.0,282.52,289.03,301.27,306.52,293.15,293.15,281.15,24598.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17488.6,0.0,1849.51,2275.33,0.0,2974.36,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.24,298.25,302.45,298.56,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.22,410.0,100427.72,0.0,13487.26,1.0,282.3,288.92,301.27,306.67,293.15,293.15,280.85,25038.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18066.27,0.0,1851.35,2275.33,0.0,3006.74,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.17,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,306.15,298.23,302.4,298.55,291.27,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.23,410.0,96975.85,0.0,13487.24,1.0,282.79,289.15,301.21,306.34,293.15,293.15,281.45,24256.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16962.96,0.0,1848.09,2275.33,0.0,2939.51,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.07,298.21,302.35,298.53,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.23,410.0,98965.13,0.0,13487.2,1.0,282.48,288.97,301.19,306.42,293.15,293.15,281.15,25171.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17285.33,0.0,1851.9,2275.33,0.0,3001.6,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.13,291.15,305.98,298.19,302.3,298.52,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.24,410.0,98519.41,0.0,13487.16,1.0,282.53,289.0,301.2,306.47,293.15,293.15,281.15,24850.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17400.67,0.0,1850.56,2275.33,0.0,2990.69,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.9,298.16,302.25,298.5,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.25,410.0,96921.53,0.0,13487.12,1.0,282.75,289.1,301.15,306.25,293.15,293.15,281.45,24558.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16787.69,0.0,1849.34,2275.33,0.0,2968.28,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.82,298.14,302.2,298.49,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.26,410.0,96546.06,0.0,13487.08,1.0,282.79,289.12,301.13,306.24,293.15,293.15,281.45,24347.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16847.97,0.0,1848.46,2275.33,0.0,2959.7,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.73,298.12,302.15,298.47,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.27,410.0,97923.42,0.0,13487.04,1.0,282.56,289.01,301.14,306.4,293.15,293.15,281.15,24672.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17402.17,0.0,1849.82,2275.33,0.0,2992.55,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.65,298.1,302.09,298.44,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.28,410.0,98039.41,0.0,13487.0,1.0,282.52,288.97,301.11,306.35,293.15,293.15,281.15,25025.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17271.73,0.0,1851.3,2275.33,0.0,3009.73,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.57,298.08,302.04,298.42,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.29,410.0,96378.85,0.0,13486.96,1.0,282.74,289.06,301.06,306.13,293.15,293.15,281.45,24897.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16649.91,0.0,1850.76,2275.33,0.0,2985.39,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.48,298.05,301.99,298.4,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.3,410.0,95943.55,0.0,13486.93,1.0,282.78,289.08,301.04,306.12,293.15,293.15,281.45,24846.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16698.87,0.0,1850.55,2275.33,0.0,2975.79,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.4,298.03,301.94,298.38,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.3,410.0,97340.71,0.0,13486.9,1.0,282.56,288.98,301.06,306.3,293.15,293.15,281.15,25084.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17266.55,0.0,1851.54,2275.33,0.0,3011.1,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.32,298.01,301.88,298.36,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.31,410.0,93816.72,0.0,13486.87,1.0,283.05,289.2,300.99,305.94,293.15,293.15,281.75,24387.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16215.89,0.0,1848.63,2275.33,0.0,2937.53,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.23,297.98,301.83,298.34,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.32,410.0,95217.8,0.0,13486.84,1.0,282.83,289.1,301.0,306.11,293.15,293.15,281.45,24644.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16743.63,0.0,1849.7,2275.33,0.0,2973.97,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.15,297.96,301.77,298.31,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.32,410.0,95348.01,0.0,13486.82,1.0,282.79,289.06,300.97,306.06,293.15,293.15,281.45,24933.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16619.4,0.0,1850.91,2275.33,0.0,2992.78,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.02,297.95,301.69,298.28,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.32,410.0,93781.48,0.0,13486.81,1.0,283.01,289.15,300.94,305.86,293.15,293.15,281.75,24727.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16056.58,0.0,1850.05,2275.33,0.0,2958.75,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.8,297.98,301.57,298.26,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.33,410.0,93601.7,0.0,13486.79,1.0,283.05,289.19,300.97,305.9,293.15,293.15,281.75,24542.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16170.59,0.0,1849.28,2275.33,0.0,2932.24,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.5,298.03,301.41,298.23,291.11,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.34,410.0,95300.91,0.0,13486.75,1.0,282.83,289.11,301.05,306.15,293.15,293.15,281.45,24847.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16780.07,0.0,1850.55,2275.33,0.0,2946.92,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.15,298.09,301.21,298.19,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.34,410.0,95815.73,0.0,13486.73,1.0,282.79,289.1,301.1,306.21,293.15,293.15,281.45,25120.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16763.96,0.0,1851.69,2275.33,0.0,2945.78,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.76,298.15,301.0,298.17,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.34,410.0,94578.75,0.0,13486.73,1.0,283.02,289.22,301.13,306.1,293.15,293.15,281.75,24863.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16283.46,0.0,1850.62,2275.33,0.0,2903.63,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.34,298.21,300.77,298.14,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.35,410.0,94555.96,0.0,13486.71,1.0,283.06,289.27,301.19,306.18,293.15,293.15,281.75,24661.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16438.41,0.0,1849.77,2275.33,0.0,2880.14,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.91,298.25,300.54,298.11,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.35,410.0,96248.89,0.0,13486.7,1.0,282.84,289.18,301.26,306.42,293.15,293.15,281.45,25012.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17054.32,0.0,1851.24,2275.33,0.0,2903.3,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.48,298.27,300.31,298.07,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.35,410.0,96615.44,0.0,13486.7,1.0,282.81,289.17,301.28,306.44,293.15,293.15,281.45,25403.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16993.03,0.0,1852.87,2275.33,0.0,2914.47,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.08,298.28,300.1,298.06,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.35,410.0,94570.0,0.0,13486.69,1.0,283.12,289.34,301.29,306.36,293.15,293.15,281.75,24543.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16675.58,0.0,1849.28,2275.33,0.0,2857.17,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,301.71,298.26,299.89,298.01,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.35,410.0,94875.73,0.0,13486.69,1.0,283.07,289.3,301.25,306.27,293.15,293.15,281.75,25066.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16520.37,0.0,1851.47,2275.33,0.0,2880.74,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.99,2.66,291.2,291.15,301.4,298.24,299.72,297.99,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.35,410.0,93210.89,0.0,13486.69,1.0,283.3,289.41,301.23,306.13,293.15,293.15,282.05,24728.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16011.9,0.0,1850.05,2275.33,0.0,2856.43,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.98,2.66,291.2,291.15,301.15,298.21,299.58,297.96,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.35,410.0,92807.6,0.0,13486.69,1.0,283.34,289.43,301.19,306.1,293.15,293.15,282.05,24578.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16058.86,0.0,1849.43,2275.33,0.0,2852.91,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,298.91,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,300.94,298.17,297.6,297.57,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,87.57,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.41,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,300.74,298.12,297.6,297.57,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.78,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.67,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,300.55,298.08,297.6,297.57,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.43,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.8,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,300.36,298.04,297.6,297.57,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.09,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
