time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18670800.0,299.91,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,299.91,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,299.9,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,299.9,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,299.9,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,299.9,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,299.9,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,299.9,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,299.89,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,299.89,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,299.89,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,299.89,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,299.89,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,299.89,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,299.88,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,299.88,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,299.88,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,299.88,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,299.88,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,299.87,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,299.87,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,299.87,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,296.13,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,299.87,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.14,296.09,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,299.87,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.13,296.03,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,299.86,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.11,295.94,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,299.86,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.1,295.85,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,299.86,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.09,295.76,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,299.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.08,295.66,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,299.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.08,295.58,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,299.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.08,295.5,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.09,295.45,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.11,295.42,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.15,295.42,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.2,295.47,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.26,295.56,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.33,295.69,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.41,295.84,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.82,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.5,296.02,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.82,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.59,296.21,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.82,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.68,296.4,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.82,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.78,296.59,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.82,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.88,296.77,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,296.97,296.92,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.06,297.05,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.15,297.15,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.23,297.22,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.86,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.29,297.27,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.88,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.35,297.31,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.9,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.41,297.33,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.91,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.47,297.35,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.94,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.52,297.36,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.96,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.59,297.37,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.99,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.67,297.37,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.01,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.76,297.37,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.05,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,297.87,297.38,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.08,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,298.0,297.38,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.12,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.85,303.15,298.15,297.39,297.6,297.57,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.34,289.43,301.55,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.65,297.15,293.15,0.0,0.0,297.22,1.0,0.97,0.53,299.71,297.15,293.15,0.0,0.0,297.22,1.0,0.98,0.56,299.71,297.15,293.15,0.0,0.0,297.22,1.0,0.98,0.41,299.41,297.15,293.15,0.0,0.0,297.22,1.0,0.91,0.56,299.25,297.15,293.15,0.0,0.0,297.22,1.0,0.87,2.66,297.18,291.15,298.33,297.41,298.33,299.62,296.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.67,410.0,21651.68,0.0,13465.74,1.0,283.94,296.72,302.26,306.09,293.15,293.15,283.15,5184.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.11,1.0,0.0,1.0,1.15,1.45,0.06,4.72,3.69,1.03,0.0,0.0,0.0,9685.6,0.0,73.34,1966.67,0.0,0.0,0.34,1.0,0.0,3.0,1.0,0.0
18688200.0,298.92,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,298.53,297.45,298.53,298.95,294.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.67,410.0,66978.09,0.0,13465.74,1.0,284.68,292.47,300.77,304.32,293.15,293.15,283.15,8584.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.07,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11473.93,0.0,346.09,2275.33,0.0,2044.83,0.57,1.0,0.0,3.0,1.0,0.0
18688500.0,298.61,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,298.76,297.51,298.73,298.62,293.36,1.0,1.0,0.79,0.79,0.21,0.79,5.69,4.52,1.17,3.24,0.92,0.92,0.0,297.99,410.0,78112.15,0.0,13478.97,1.0,284.59,291.65,300.62,304.81,293.15,293.15,283.15,12600.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.71,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13139.98,0.0,747.31,2275.33,0.0,2565.93,0.74,1.0,0.0,3.0,1.0,0.0
18688800.0,298.39,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,299.0,297.58,298.86,298.39,292.79,1.0,1.0,0.77,0.77,0.23,0.77,5.69,4.4,1.28,3.12,0.96,0.96,0.0,297.94,410.0,87273.49,0.0,13479.94,1.0,284.51,291.09,300.63,305.17,293.15,293.15,283.15,16871.4,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.18,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14344.08,0.0,1203.6,2275.33,0.0,2788.84,0.87,1.0,0.0,3.0,1.0,0.0
18689100.0,298.27,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,299.26,297.66,299.01,298.26,292.38,1.0,1.0,0.74,0.74,0.26,0.74,5.69,4.29,1.4,3.01,0.99,0.99,0.0,297.89,410.0,94147.77,0.0,13480.79,1.0,284.46,290.73,300.7,305.61,293.15,293.15,283.15,20605.27,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15526.49,0.0,1731.28,2275.33,0.0,2966.63,0.98,1.0,0.0,3.0,1.0,0.0
18689400.0,298.22,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,299.52,297.75,299.17,298.18,292.3,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.18,1.51,2.9,1.0,1.0,0.0,297.84,410.0,95063.53,0.0,13481.55,1.0,284.45,290.63,300.75,305.76,293.15,293.15,283.15,21122.84,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15707.97,0.0,1835.04,2275.33,0.0,3020.79,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,298.21,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,299.8,297.84,299.33,298.16,292.3,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.08,1.61,2.8,1.0,1.0,0.0,297.8,410.0,94848.61,0.0,13482.21,1.0,284.45,290.62,300.83,305.82,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15726.41,0.0,1835.04,2275.33,0.0,2990.53,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,298.22,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,300.08,297.93,299.5,298.14,292.3,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.98,1.71,2.7,1.0,1.0,0.0,297.75,410.0,94666.0,0.0,13482.8,1.0,284.45,290.61,300.92,305.91,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15752.76,0.0,1835.04,2275.33,0.0,2958.3,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.22,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,300.35,298.01,299.65,298.13,292.28,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.89,1.8,2.61,1.0,1.0,0.0,297.71,410.0,95013.28,0.0,13483.32,1.0,284.37,290.56,301.01,306.04,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15942.58,0.0,1835.04,2275.33,0.0,2938.39,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.19,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,292.04,1.0,1.0,2.66,292.04,291.15,300.63,298.09,299.79,298.1,292.04,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.8,1.89,2.52,1.0,1.0,0.0,297.68,410.0,98877.66,0.0,13483.75,1.0,283.81,290.25,301.1,306.35,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16737.37,0.0,1835.04,2275.33,0.0,3007.95,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.14,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,300.89,298.15,299.91,298.04,291.69,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.72,1.97,2.44,1.0,1.0,0.0,297.65,410.0,104145.11,0.0,13484.16,1.0,283.03,289.82,301.17,306.76,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18181.59,0.0,1835.04,2275.33,0.0,3097.21,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,298.08,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,301.15,298.21,300.01,297.97,291.39,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.65,2.04,2.37,1.0,1.0,0.0,297.61,410.0,107886.09,0.0,13484.52,1.0,282.44,289.46,301.22,306.98,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19073.92,0.0,1835.04,2275.33,0.0,3163.0,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,298.01,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,301.41,298.25,300.11,297.9,291.02,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.58,2.11,2.3,0.98,0.98,0.0,297.58,410.0,112738.41,0.0,13484.82,1.0,281.65,289.01,301.26,307.37,293.15,293.15,280.05,21607.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20859.75,0.0,1837.05,2275.33,0.0,3238.22,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,297.97,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,301.67,298.28,300.21,297.84,290.85,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.52,2.17,2.24,0.95,0.95,0.0,297.55,410.0,113885.18,0.0,13485.09,1.0,281.36,288.8,301.28,307.42,293.15,293.15,279.45,22589.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21692.52,0.0,1841.14,2275.33,0.0,3258.33,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,297.95,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.8,1.0,1.0,2.66,290.8,291.15,301.95,298.31,300.33,297.82,290.8,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.46,2.23,2.18,0.93,0.93,0.0,297.52,410.0,113376.27,0.0,13485.34,1.0,281.31,288.74,301.31,307.42,293.15,293.15,278.55,23422.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21644.28,0.0,1844.61,2275.33,0.0,3242.37,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,297.95,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.66,290.76,291.15,302.22,298.33,300.46,297.81,290.76,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.4,2.29,2.12,0.91,0.91,0.0,297.49,410.0,112878.48,0.0,13485.56,1.0,281.27,288.68,301.33,307.42,293.15,293.15,278.15,24465.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21598.57,0.0,1848.96,2275.33,0.0,3227.89,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,297.95,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.72,1.0,0.99,2.66,290.72,291.15,302.5,298.35,300.58,297.81,290.72,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.35,2.34,2.08,0.88,0.88,0.0,297.46,410.0,112399.71,0.0,13485.77,1.0,281.22,288.63,301.35,307.41,293.15,293.15,278.75,25780.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21550.72,0.0,1854.45,2275.33,0.0,3215.78,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,297.95,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.69,1.0,0.99,2.66,290.69,291.15,302.77,298.36,300.7,297.8,290.69,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.31,2.38,2.03,0.86,0.86,0.0,297.43,410.0,111930.59,0.0,13485.97,1.0,281.17,288.58,301.36,307.4,293.15,293.15,279.35,27435.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21499.34,0.0,1861.37,2275.33,0.0,3205.78,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,297.98,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.89,1.0,0.98,2.66,290.89,291.15,303.04,298.37,300.83,297.82,290.89,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.27,2.42,1.99,0.86,0.86,0.0,297.4,410.0,107804.26,0.0,13486.18,1.0,281.69,288.81,301.34,307.04,293.15,293.15,280.25,27663.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19430.8,0.0,1862.33,2275.33,0.0,3122.43,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,303.3,298.37,300.96,297.88,291.14,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.23,2.46,1.95,0.87,0.87,0.0,297.36,410.0,103526.73,0.0,13486.39,1.0,282.28,289.1,301.35,306.84,293.15,293.15,280.85,26355.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18423.76,0.0,1856.85,2275.33,0.0,3030.03,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.11,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,303.54,298.37,301.09,297.93,291.28,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.2,2.49,1.92,0.89,0.89,0.0,297.32,410.0,101229.73,0.0,13486.59,1.0,282.6,289.27,301.38,306.82,293.15,293.15,281.15,24990.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18077.18,0.0,1851.15,2275.33,0.0,2976.85,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,303.77,298.36,301.2,297.95,291.26,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.17,2.52,1.89,0.9,0.9,0.0,297.29,410.0,101416.8,0.0,13486.79,1.0,282.56,289.23,301.38,306.8,293.15,293.15,281.15,24821.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17973.71,0.0,1850.44,2275.33,0.0,2990.27,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.97,298.36,301.28,297.96,291.16,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.14,2.55,1.86,0.9,0.9,0.0,297.25,410.0,102893.1,0.0,13486.96,1.0,282.33,289.11,301.39,306.94,293.15,293.15,280.85,24844.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18559.49,0.0,1850.54,2275.33,0.0,3019.05,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.15,298.36,301.36,297.96,291.13,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.11,2.58,1.83,0.89,0.89,0.0,297.23,410.0,102966.3,0.0,13487.1,1.0,282.29,289.06,301.37,306.88,293.15,293.15,280.85,25068.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18415.2,0.0,1851.47,2275.33,0.0,3025.37,1.0,1.0,0.0,3.0,1.0,0.0
