time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18695100.0,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.3,298.36,301.42,297.97,291.2,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.09,2.6,1.81,0.9,0.9,0.0,297.21,410.0,101287.16,0.0,13487.21,1.0,282.51,289.14,301.35,306.69,293.15,293.15,281.15,24767.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17749.96,0.0,1850.22,2275.33,0.0,2994.33,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.43,298.37,301.47,297.97,291.22,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.07,2.62,1.79,0.91,0.91,0.0,297.19,410.0,100861.83,0.0,13487.31,1.0,282.54,289.16,301.35,306.7,293.15,293.15,281.15,24529.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17821.02,0.0,1849.22,2275.33,0.0,2977.76,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.54,298.37,301.5,297.98,291.12,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.05,2.64,1.77,0.9,0.9,0.0,297.17,410.0,102224.61,0.0,13487.4,1.0,282.32,289.05,301.39,306.88,293.15,293.15,280.85,24814.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18441.66,0.0,1850.41,2275.33,0.0,2999.51,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.63,298.38,301.53,297.98,291.1,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.66,1.75,0.89,0.89,0.0,297.16,410.0,102364.52,0.0,13487.46,1.0,282.28,289.01,301.39,306.87,293.15,293.15,280.85,25088.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18331.07,0.0,1851.56,2275.33,0.0,3005.79,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.71,298.39,301.56,297.98,291.17,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.02,2.67,1.74,0.9,0.9,0.0,297.15,410.0,100766.92,0.0,13487.52,1.0,282.5,289.1,301.38,306.69,293.15,293.15,281.15,24840.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17686.63,0.0,1850.52,2275.33,0.0,2973.24,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.77,298.4,301.58,297.98,291.19,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.01,2.68,1.73,0.9,0.9,0.0,297.14,410.0,100431.12,0.0,13487.56,1.0,282.54,289.13,301.39,306.71,293.15,293.15,281.15,24635.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17777.82,0.0,1849.66,2275.33,0.0,2955.16,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.83,298.42,301.6,297.99,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.71,0.9,0.9,0.0,297.14,410.0,101884.63,0.0,13487.6,1.0,282.32,289.03,301.43,306.91,293.15,293.15,280.85,24941.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18418.77,0.0,1850.94,2275.33,0.0,2975.87,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.89,298.44,301.61,297.99,291.09,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.98,2.71,1.7,0.89,0.89,0.0,297.13,410.0,102115.79,0.0,13487.63,1.0,282.28,289.0,301.45,306.91,293.15,293.15,280.85,25220.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18329.23,0.0,1852.11,2275.33,0.0,2981.25,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.95,298.46,301.63,297.99,291.17,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,0.9,0.9,0.0,297.13,410.0,100608.24,0.0,13487.65,1.0,282.5,289.09,301.44,306.75,293.15,293.15,281.15,24950.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17703.82,0.0,1850.98,2275.33,0.0,2947.95,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.01,298.48,301.65,297.99,291.2,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.96,2.73,1.68,0.9,0.9,0.0,297.12,410.0,100355.98,0.0,13487.67,1.0,282.54,289.13,301.46,306.78,293.15,293.15,281.15,24708.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17813.46,0.0,1849.97,2275.33,0.0,2929.55,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.07,298.5,301.68,298.0,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.95,2.74,1.67,0.89,0.89,0.0,297.12,410.0,101884.7,0.0,13487.69,1.0,282.32,289.03,301.51,306.99,293.15,293.15,280.85,24968.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18473.64,0.0,1851.06,2275.33,0.0,2950.27,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.15,298.52,301.71,298.0,291.1,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.95,2.74,1.67,0.89,0.89,0.0,297.11,410.0,102182.92,0.0,13487.72,1.0,282.28,289.0,301.53,307.0,293.15,293.15,280.85,25182.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18398.36,0.0,1851.95,2275.33,0.0,2955.94,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.23,298.54,301.75,298.0,291.19,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.66,0.9,0.9,0.0,297.11,410.0,100717.95,0.0,13487.75,1.0,282.5,289.1,301.52,306.83,293.15,293.15,281.15,24845.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17776.91,0.0,1850.54,2275.33,0.0,2924.62,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.32,298.55,301.78,298.0,291.22,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.93,2.76,1.65,0.91,0.91,0.0,297.1,410.0,100474.17,0.0,13487.79,1.0,282.54,289.13,301.54,306.86,293.15,293.15,281.15,24549.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17884.85,0.0,1849.31,2275.33,0.0,2909.4,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.4,298.56,301.82,298.0,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.93,2.76,1.65,0.9,0.9,0.0,297.09,410.0,101989.25,0.0,13487.81,1.0,282.32,289.03,301.57,307.06,293.15,293.15,280.85,24756.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18540.06,0.0,1850.17,2275.33,0.0,2933.52,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.48,298.57,301.85,298.0,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,0.9,0.9,0.0,297.09,410.0,102258.83,0.0,13487.84,1.0,282.28,289.0,301.58,307.06,293.15,293.15,280.85,24929.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18451.83,0.0,1850.89,2275.33,0.0,2942.49,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.57,298.58,301.89,298.0,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,0.91,0.91,0.0,297.08,410.0,100771.8,0.0,13487.87,1.0,282.5,289.1,301.56,306.88,293.15,293.15,281.15,24575.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17818.16,0.0,1849.42,2275.33,0.0,2912.79,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.15,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,305.65,298.59,301.92,297.99,291.01,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.78,1.63,0.89,0.89,0.0,297.08,410.0,104111.17,0.0,13487.89,1.0,282.01,288.86,301.61,307.2,293.15,293.15,280.55,25508.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18993.93,0.0,1853.31,2275.33,0.0,2975.4,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.73,298.61,301.96,298.0,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,0.9,0.9,0.0,297.07,410.0,102015.11,0.0,13487.9,1.0,282.32,289.04,301.62,307.11,293.15,293.15,280.85,24651.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18578.44,0.0,1849.73,2275.33,0.0,2916.61,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.82,298.63,302.0,298.0,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,0.9,0.9,0.0,297.07,410.0,102383.29,0.0,13487.91,1.0,282.28,289.01,301.64,307.12,293.15,293.15,280.85,24739.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18516.99,0.0,1850.1,2275.33,0.0,2923.24,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.13,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.9,298.66,302.04,297.99,291.23,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.79,1.62,0.91,0.91,0.0,297.07,410.0,100948.28,0.0,13487.9,1.0,282.5,289.11,301.63,306.94,293.15,293.15,281.15,24551.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17883.69,0.0,1849.31,2275.33,0.0,2885.36,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,305.98,298.7,302.08,297.99,291.05,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.89,0.89,0.0,297.08,410.0,104470.23,0.0,13487.89,1.0,282.01,288.89,301.71,307.32,293.15,293.15,280.55,25295.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19137.87,0.0,1852.42,2275.33,0.0,2942.91,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.07,298.75,302.11,297.99,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.9,0.9,0.0,297.08,410.0,103152.52,0.0,13487.87,1.0,282.23,289.0,301.73,307.18,293.15,293.15,280.85,25012.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18515.64,0.0,1851.24,2275.33,0.0,2901.1,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.2,1.0,0.99,2.66,291.2,291.15,306.15,298.81,302.16,297.99,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.9,0.9,0.0,297.09,410.0,103167.61,0.0,13487.84,1.0,282.28,289.05,301.8,307.28,293.15,293.15,280.85,24679.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18707.08,0.0,1849.85,2275.33,0.0,2872.41,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.99,2.66,291.15,291.15,306.22,298.88,302.19,298.0,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.61,0.9,0.9,0.0,297.1,410.0,104982.67,0.0,13487.81,1.0,282.06,288.97,301.89,307.55,293.15,293.15,280.55,24786.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19510.33,0.0,1850.3,2275.33,0.0,2884.39,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,306.25,298.93,302.21,298.0,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.9,0.9,0.0,297.1,410.0,105520.78,0.0,13487.78,1.0,282.03,288.96,301.94,307.61,293.15,293.15,280.55,24825.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19502.57,0.0,1850.46,2275.33,0.0,2885.23,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,298.09,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.07,1.0,0.99,2.66,291.07,291.15,306.27,298.97,302.21,298.01,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.89,0.89,0.0,297.11,410.0,107324.3,0.0,13487.74,1.0,281.8,288.87,301.99,307.82,293.15,293.15,280.25,25007.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20277.67,0.0,1851.22,2275.33,0.0,2904.99,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.07,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.05,1.0,0.98,2.66,291.05,291.15,306.26,299.01,302.2,298.0,291.05,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.89,0.89,0.0,297.12,410.0,107681.97,0.0,13487.71,1.0,281.76,288.84,302.01,307.81,293.15,293.15,280.25,25368.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20200.94,0.0,1852.73,2275.33,0.0,2906.28,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.98,2.66,291.2,291.15,306.23,299.03,302.19,298.01,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.91,0.91,0.0,297.13,410.0,105716.41,0.0,13487.68,1.0,282.07,289.02,302.04,307.75,293.15,293.15,280.55,24399.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19767.17,0.0,1848.68,2275.33,0.0,2853.89,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.97,2.66,291.17,291.15,306.18,299.05,302.17,298.0,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.9,0.9,0.0,297.13,410.0,106150.64,0.0,13487.65,1.0,282.02,288.99,302.04,307.7,293.15,293.15,280.55,24721.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19636.57,0.0,1850.02,2275.33,0.0,2863.09,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.09,1.0,0.96,2.66,291.09,291.15,306.13,299.06,302.13,298.0,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.89,0.89,0.0,297.14,410.0,107679.43,0.0,13487.62,1.0,281.8,288.89,302.08,307.91,293.15,293.15,280.25,25079.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20403.98,0.0,1851.52,2275.33,0.0,2884.01,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.29,1.0,0.96,2.66,291.29,291.15,306.07,299.07,302.11,298.01,291.29,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.91,0.91,0.0,297.15,410.0,104389.06,0.0,13487.59,1.0,282.29,289.14,302.06,307.61,293.15,293.15,280.85,24181.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19116.15,0.0,1847.77,2275.33,0.0,2818.63,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.95,2.66,291.15,291.15,306.01,299.09,302.07,297.99,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.81,1.61,0.9,0.9,0.0,297.15,410.0,106581.34,0.0,13487.56,1.0,281.98,288.97,302.07,307.74,293.15,293.15,280.55,24940.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19595.6,0.0,1850.94,2275.33,0.0,2866.1,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.94,2.66,291.17,291.15,305.95,299.1,302.03,297.99,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.16,410.0,106334.81,0.0,13487.54,1.0,282.02,289.0,302.08,307.76,293.15,293.15,280.55,24780.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19706.55,0.0,1850.27,2275.33,0.0,2851.99,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.26,1.0,0.93,2.66,291.26,291.15,305.9,299.11,302.0,297.98,291.27,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.17,410.0,104797.34,0.0,13487.51,1.0,282.26,289.12,302.08,307.62,293.15,293.15,280.85,24458.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19054.08,0.0,1848.93,2275.33,0.0,2820.42,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.07,1.0,0.92,2.66,291.07,291.15,305.85,299.13,301.97,297.97,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.17,410.0,108266.87,0.0,13487.48,1.0,281.76,288.89,302.14,307.98,293.15,293.15,280.25,25177.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20419.73,0.0,1851.93,2275.33,0.0,2880.36,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.91,2.66,291.15,291.15,305.8,299.14,301.94,297.95,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.18,410.0,106796.82,0.0,13487.46,1.0,281.99,288.99,302.13,307.8,293.15,293.15,280.55,24959.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19678.72,0.0,1851.02,2275.33,0.0,2850.32,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.89,2.66,291.18,291.15,305.75,299.16,301.9,297.93,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.18,410.0,106561.44,0.0,13487.43,1.0,282.02,289.02,302.14,307.83,293.15,293.15,280.55,24781.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19796.17,0.0,1850.28,2275.33,0.0,2836.68,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.27,1.0,0.87,2.66,291.27,291.15,305.68,299.17,301.86,297.92,291.27,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.19,410.0,105009.86,0.0,13487.41,1.0,282.26,289.13,302.14,307.69,293.15,293.15,280.85,24454.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19135.41,0.0,1848.91,2275.33,0.0,2806.58,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,297.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.07,1.0,0.85,2.66,291.07,291.15,305.61,299.17,301.82,297.91,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.19,410.0,108433.35,0.0,13487.38,1.0,281.77,288.9,302.19,308.04,293.15,293.15,280.25,25195.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20494.11,0.0,1852.0,2275.33,0.0,2869.1,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.83,2.66,291.15,291.15,305.54,299.18,301.77,297.89,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.2,410.0,106922.69,0.0,13487.36,1.0,281.99,289.0,302.17,307.85,293.15,293.15,280.55,25007.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19732.3,0.0,1851.22,2275.33,0.0,2841.81,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.81,2.66,291.17,291.15,305.47,299.19,301.73,297.88,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.2,410.0,106650.91,0.0,13487.34,1.0,282.03,289.03,302.17,307.87,293.15,293.15,280.55,24863.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19836.18,0.0,1850.62,2275.33,0.0,2829.82,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.09,1.0,0.79,2.66,291.09,291.15,305.4,299.19,301.69,297.87,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.21,410.0,108225.22,0.0,13487.32,1.0,281.81,288.94,302.21,308.1,293.15,293.15,280.25,24968.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20636.27,0.0,1851.06,2275.33,0.0,2855.34,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,297.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.06,1.0,0.76,2.66,291.06,291.15,305.33,299.2,301.65,297.85,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.21,410.0,108476.59,0.0,13487.3,1.0,281.77,288.91,302.21,308.06,293.15,293.15,280.25,25352.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20515.15,0.0,1852.66,2275.33,0.0,2862.0,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.2,1.0,0.73,2.66,291.2,291.15,305.27,299.2,301.62,297.86,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.22,410.0,106433.71,0.0,13487.29,1.0,282.08,289.08,302.22,307.97,293.15,293.15,280.55,24414.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20039.18,0.0,1848.74,2275.33,0.0,2813.84,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.7,2.66,291.17,291.15,305.22,299.21,301.58,297.84,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.22,410.0,106830.3,0.0,13487.27,1.0,282.03,289.04,302.2,307.91,293.15,293.15,280.55,24756.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19892.66,0.0,1850.17,2275.33,0.0,2823.58,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,297.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.26,1.0,0.68,2.66,291.26,291.15,305.18,299.23,301.56,297.84,291.26,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.22,410.0,105293.42,0.0,13487.26,1.0,282.26,289.16,302.2,307.77,293.15,293.15,280.85,24442.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19231.31,0.0,1848.86,2275.33,0.0,2791.75,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,297.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.07,1.0,0.65,2.66,291.07,291.15,305.15,299.25,301.55,297.84,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.23,410.0,108778.65,0.0,13487.24,1.0,281.77,288.93,302.26,308.13,293.15,293.15,280.25,25155.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20619.95,0.0,1851.84,2275.33,0.0,2850.78,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.16,1.0,0.62,2.66,291.16,291.15,305.15,299.27,301.56,297.85,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.23,410.0,107398.36,0.0,13487.23,1.0,281.99,289.03,302.25,307.96,293.15,293.15,280.55,24877.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19887.55,0.0,1850.68,2275.33,0.0,2820.8,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.2,1.0,0.59,2.66,291.2,291.15,305.2,299.29,301.58,297.86,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.38,410.0,107250.99,0.0,13486.53,1.0,282.03,289.07,302.27,308.0,293.15,293.15,280.55,24606.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20028.47,0.0,1849.54,2275.33,0.0,2806.41,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.43,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.01,297.15,293.15,0.0,0.0,291.12,0.98,0.57,2.55,291.12,291.15,305.28,299.31,301.62,297.85,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.67,2.87,2.8,1.6,0.9,0.9,0.0,304.04,410.0,108753.46,0.0,13456.61,1.0,281.81,288.98,302.32,308.21,293.15,293.15,280.25,24883.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20818.85,0.0,1850.7,2275.33,0.0,2825.44,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.58,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.45,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.04,297.15,293.15,0.0,0.0,291.1,0.95,0.55,2.46,291.1,291.15,305.38,299.32,301.67,297.83,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,0.89,0.89,0.0,309.9,410.0,109018.72,0.0,13430.03,1.0,281.77,288.95,302.33,308.22,293.15,293.15,280.25,25129.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20730.77,0.0,1851.73,2275.33,0.0,2829.67,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.46,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.18,0.93,0.53,2.39,291.18,291.15,305.5,299.34,301.73,297.83,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.65,2.86,2.79,1.59,0.9,0.9,0.0,314.66,410.0,107548.43,0.0,13408.2,1.0,282.0,289.05,302.33,308.05,293.15,293.15,280.55,24819.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19978.18,0.0,1850.43,2275.33,0.0,2800.92,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,297.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.21,0.92,0.52,2.34,291.21,291.15,305.62,299.35,301.8,297.83,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.64,2.86,2.78,1.59,0.91,0.91,0.0,318.36,410.0,107326.4,0.0,13391.14,1.0,282.04,289.08,302.34,308.08,293.15,293.15,280.55,24530.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20101.3,0.0,1849.23,2275.33,0.0,2787.44,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.51,2.3,291.14,291.15,305.75,299.37,301.87,297.83,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.63,2.86,2.77,1.59,0.9,0.9,0.0,321.16,410.0,108866.02,0.0,13378.14,1.0,281.82,288.98,302.38,308.29,293.15,293.15,280.25,24727.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20897.07,0.0,1850.05,2275.33,0.0,2809.09,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.48,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.5,2.26,291.12,291.15,305.87,299.37,301.93,297.83,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.63,2.86,2.77,1.59,0.9,0.9,0.0,323.32,410.0,109164.19,0.0,13368.09,1.0,281.78,288.95,302.38,308.28,293.15,293.15,280.25,24880.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20807.45,0.0,1850.69,2275.33,0.0,2817.05,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.63,298.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.5,2.24,291.08,291.15,305.98,299.38,301.99,297.83,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.63,2.86,2.76,1.6,0.89,0.89,0.0,324.97,410.0,110097.32,0.0,13360.4,1.0,281.64,288.89,302.4,308.39,293.15,293.15,279.95,25029.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21769.83,0.0,1851.31,2275.33,0.0,2833.17,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,298.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.24,0.89,0.49,2.22,291.24,291.15,306.07,299.38,302.04,297.84,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.62,2.86,2.76,1.6,0.91,0.91,0.0,326.68,410.0,107404.22,0.0,13352.38,1.0,282.04,289.08,302.37,308.11,293.15,293.15,280.55,24372.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20139.1,0.0,1848.57,2275.33,0.0,2779.92,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.49,2.21,291.16,291.15,306.13,299.39,302.08,297.85,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.62,2.86,2.76,1.6,0.9,0.9,0.0,327.44,410.0,108950.12,0.0,13348.8,1.0,281.82,288.98,302.4,308.31,293.15,293.15,280.25,24519.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20934.63,0.0,1849.18,2275.33,0.0,2805.05,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.49,2.19,291.13,291.15,306.15,299.39,302.08,297.84,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.62,2.86,2.75,1.6,0.9,0.9,0.0,328.47,410.0,109228.27,0.0,13343.96,1.0,281.77,288.94,302.38,308.24,293.15,293.15,280.25,24922.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20769.79,0.0,1850.86,2275.33,0.0,2816.35,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.08,0.88,0.48,2.18,291.08,291.15,306.15,299.39,302.09,297.85,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.62,2.86,2.75,1.6,0.89,0.89,0.0,328.98,410.0,110085.4,0.0,13341.56,1.0,281.64,288.89,302.4,308.4,293.15,293.15,279.95,25004.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21777.13,0.0,1851.2,2275.33,0.0,2831.46,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.48,2.17,291.24,291.15,306.15,299.39,302.1,297.85,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.86,2.75,1.6,0.91,0.91,0.0,329.73,410.0,107411.7,0.0,13338.03,1.0,282.04,289.08,302.37,308.11,293.15,293.15,280.55,24352.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20142.92,0.0,1848.48,2275.33,0.0,2779.56,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.88,0.48,2.17,291.11,291.15,306.15,299.39,302.09,297.85,291.11,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.75,1.6,0.9,0.9,0.0,330.18,410.0,109385.69,0.0,13335.89,1.0,281.74,288.92,302.38,308.24,293.15,293.15,280.25,25130.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20700.51,0.0,1851.73,2275.33,0.0,2824.02,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.48,2.16,291.14,291.15,306.15,299.39,302.1,297.86,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.75,1.6,0.9,0.9,0.0,330.45,410.0,109185.47,0.0,13334.63,1.0,281.78,288.95,302.4,308.29,293.15,293.15,280.25,24843.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20823.02,0.0,1850.53,2275.33,0.0,2814.1,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.48,2.16,291.09,291.15,306.15,299.39,302.11,297.86,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.75,1.6,0.9,0.9,0.0,330.48,410.0,110110.59,0.0,13334.48,1.0,281.64,288.89,302.4,308.4,293.15,293.15,279.95,24976.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.9,0.0,1851.09,2275.33,0.0,2831.96,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.48,2.16,291.24,291.15,306.15,299.39,302.11,297.86,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.74,1.6,0.91,0.91,0.0,331.01,410.0,107446.99,0.0,13331.98,1.0,282.04,289.08,302.37,308.11,293.15,293.15,280.55,24322.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20149.67,0.0,1848.36,2275.33,0.0,2780.16,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.48,2.15,291.11,291.15,306.15,299.39,302.11,297.85,291.11,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.74,1.6,0.9,0.9,0.0,331.36,410.0,109419.22,0.0,13330.34,1.0,281.74,288.93,302.38,308.24,293.15,293.15,280.25,25089.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20708.62,0.0,1851.56,2275.33,0.0,2824.57,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.48,2.15,291.14,291.15,306.15,299.39,302.11,297.86,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.74,1.61,0.9,0.9,0.0,331.58,410.0,109219.98,0.0,13329.26,1.0,281.78,288.96,302.4,308.3,293.15,293.15,280.25,24800.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20830.05,0.0,1850.36,2275.33,0.0,2814.67,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.47,2.14,291.22,291.15,306.15,299.39,302.11,297.86,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.74,1.61,0.91,0.91,0.0,332.18,410.0,107698.23,0.0,13326.45,1.0,282.0,289.05,302.36,308.08,293.15,293.15,280.55,24633.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20033.22,0.0,1849.66,2275.33,0.0,2789.86,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.47,2.14,291.25,291.15,306.15,299.39,302.12,297.87,291.25,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.74,1.61,0.91,0.91,0.0,332.19,410.0,107488.16,0.0,13326.37,1.0,282.04,289.09,302.38,308.12,293.15,293.15,280.55,24273.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20161.71,0.0,1848.16,2275.33,0.0,2781.35,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.47,2.13,291.11,291.15,306.15,299.39,302.11,297.86,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.74,1.61,0.9,0.9,0.0,332.52,410.0,109451.43,0.0,13324.85,1.0,281.74,288.93,302.38,308.25,293.15,293.15,280.25,25034.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20716.75,0.0,1851.33,2275.33,0.0,2825.16,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.47,2.13,291.14,291.15,306.15,299.39,302.12,297.87,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.74,1.61,0.9,0.9,0.0,332.81,410.0,109247.74,0.0,13323.44,1.0,281.78,288.96,302.4,308.3,293.15,293.15,280.25,24749.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20835.94,0.0,1850.14,2275.33,0.0,2815.17,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.47,2.12,291.22,291.15,306.15,299.39,302.12,297.86,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.87,2.73,1.61,0.91,0.91,0.0,333.51,410.0,107719.77,0.0,13320.13,1.0,282.0,289.05,302.36,308.08,293.15,293.15,280.55,24584.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20037.76,0.0,1849.45,2275.33,0.0,2790.28,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,298.03,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.06,0.86,0.47,2.12,291.06,291.15,306.15,299.39,302.12,297.86,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.73,1.61,0.89,0.89,0.0,333.82,410.0,110355.62,0.0,13318.64,1.0,281.61,288.87,302.4,308.39,293.15,293.15,279.95,25216.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21692.26,0.0,1852.09,2275.33,0.0,2840.58,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.11,291.16,291.15,306.15,299.39,302.12,297.87,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.73,1.61,0.9,0.9,0.0,334.35,410.0,108959.37,0.0,13316.15,1.0,281.82,288.99,302.4,308.31,293.15,293.15,280.25,24585.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20934.9,0.0,1849.46,2275.33,0.0,2804.84,1.0,1.0,0.0,3.0,1.0,0.0
