time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18717600.0,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.46,2.1,291.13,291.15,306.15,299.39,302.12,297.85,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.73,1.61,0.9,0.9,0.0,335.03,410.0,109242.62,0.0,13312.89,1.0,281.77,288.94,302.38,308.24,293.15,293.15,280.25,24991.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20771.61,0.0,1851.15,2275.33,0.0,2816.54,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,298.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.46,2.1,291.22,291.15,306.15,299.39,302.12,297.86,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.73,1.61,0.91,0.91,0.0,335.36,410.0,107726.34,0.0,13311.33,1.0,282.0,289.05,302.37,308.11,293.15,293.15,280.55,24543.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20053.29,0.0,1849.28,2275.33,0.0,2790.8,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,297.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.06,0.86,0.46,2.09,291.06,291.15,306.15,299.39,302.12,297.85,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.73,1.61,0.89,0.89,0.0,335.7,410.0,110356.76,0.0,13309.74,1.0,281.61,288.87,302.4,308.39,293.15,293.15,279.95,25191.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21693.93,0.0,1851.99,2275.33,0.0,2840.72,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,306.15,299.39,302.12,297.86,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.73,1.61,0.9,0.9,0.0,336.35,410.0,108954.07,0.0,13306.65,1.0,281.82,288.99,302.4,308.31,293.15,293.15,280.25,24571.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20934.13,0.0,1849.4,2275.33,0.0,2804.81,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.46,2.07,291.12,291.15,306.15,299.39,302.12,297.84,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.73,1.61,0.9,0.9,0.0,337.17,410.0,109229.75,0.0,13302.7,1.0,281.77,288.94,302.38,308.24,293.15,293.15,280.25,24985.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20769.22,0.0,1851.13,2275.33,0.0,2816.37,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,298.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.46,2.06,291.22,291.15,306.15,299.39,302.12,297.85,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.87,2.72,1.61,0.91,0.91,0.0,337.64,410.0,107707.55,0.0,13300.45,1.0,282.0,289.05,302.37,308.11,293.15,293.15,280.55,24547.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20049.85,0.0,1849.3,2275.33,0.0,2790.53,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,298.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.06,0.85,0.45,2.06,291.06,291.15,306.15,299.39,302.12,297.84,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.87,2.72,1.61,0.89,0.89,0.0,338.11,410.0,110338.7,0.0,13298.2,1.0,281.61,288.87,302.4,308.39,293.15,293.15,279.95,25209.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21686.34,0.0,1852.06,2275.33,0.0,2840.47,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.45,2.05,291.16,291.15,306.15,299.39,302.12,297.85,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.87,2.72,1.61,0.9,0.9,0.0,338.9,410.0,108922.72,0.0,13294.45,1.0,281.82,288.98,302.4,308.31,293.15,293.15,280.25,24596.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20927.96,0.0,1849.5,2275.33,0.0,2804.34,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.45,2.04,291.13,291.15,306.15,299.39,302.12,297.84,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.87,2.72,1.61,0.9,0.9,0.0,339.33,410.0,109210.13,0.0,13292.4,1.0,281.78,288.95,302.4,308.3,293.15,293.15,280.25,24744.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20829.37,0.0,1850.12,2275.33,0.0,2814.89,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.45,2.03,291.21,291.15,306.14,299.39,302.11,297.83,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.87,2.72,1.61,0.91,0.91,0.0,340.4,410.0,107682.92,0.0,13287.25,1.0,282.0,289.05,302.37,308.09,293.15,293.15,280.55,24603.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20033.84,0.0,1849.53,2275.33,0.0,2787.45,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.06,0.84,0.45,2.02,291.06,291.15,306.12,299.4,302.1,297.82,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.87,2.72,1.61,0.89,0.89,0.0,341.11,410.0,110332.66,0.0,13283.84,1.0,281.61,288.87,302.41,308.4,293.15,293.15,279.95,25238.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21711.87,0.0,1852.19,2275.33,0.0,2833.62,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.01,291.16,291.15,306.09,299.42,302.09,297.83,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.87,2.71,1.61,0.9,0.9,0.0,342.01,410.0,109030.55,0.0,13279.51,1.0,281.82,288.99,302.43,308.34,293.15,293.15,280.25,24605.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20975.87,0.0,1849.54,2275.33,0.0,2793.93,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.44,2.0,291.14,291.15,306.04,299.43,302.06,297.82,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.87,2.71,1.61,0.9,0.9,0.0,342.53,410.0,109407.91,0.0,13277.0,1.0,281.78,288.97,302.44,308.36,293.15,293.15,280.25,24719.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20909.84,0.0,1850.02,2275.33,0.0,2800.59,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.22,0.83,0.44,1.99,291.22,291.15,305.98,299.45,302.02,297.81,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.87,2.71,1.62,0.91,0.91,0.0,343.65,410.0,107947.05,0.0,13271.6,1.0,282.0,289.07,302.43,308.16,293.15,293.15,280.55,24535.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20133.03,0.0,1849.25,2275.33,0.0,2772.55,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,298.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.44,1.98,291.08,291.15,305.9,299.46,301.98,297.8,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.87,2.71,1.62,0.89,0.89,0.0,344.44,410.0,110397.16,0.0,13267.79,1.0,281.64,288.91,302.47,308.46,293.15,293.15,279.95,25085.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21816.1,0.0,1851.55,2275.33,0.0,2817.18,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.43,1.96,291.16,291.15,305.81,299.46,301.93,297.8,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.87,2.71,1.62,0.9,0.9,0.0,345.46,410.0,109235.97,0.0,13262.87,1.0,281.82,289.01,302.47,308.4,293.15,293.15,280.25,24546.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21056.52,0.0,1849.3,2275.33,0.0,2786.26,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.43,1.95,291.11,291.15,305.71,299.45,301.87,297.78,291.11,1.0,1.0,0.53,0.53,0.47,0.53,5.57,2.87,2.7,1.62,0.9,0.9,0.0,346.69,410.0,109457.43,0.0,13256.93,1.0,281.77,288.96,302.45,308.33,293.15,293.15,280.25,24999.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20877.76,0.0,1851.18,2275.33,0.0,2801.53,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.93,291.19,291.15,305.59,299.43,301.81,297.78,291.19,1.0,1.0,0.54,0.54,0.46,0.54,5.57,2.87,2.7,1.62,0.9,0.9,0.0,347.7,410.0,107810.6,0.0,13252.03,1.0,282.0,289.06,302.42,308.16,293.15,293.15,280.55,24683.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20104.79,0.0,1849.87,2275.33,0.0,2782.97,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.42,1.92,291.19,291.15,305.46,299.39,301.74,297.78,291.19,1.0,1.0,0.54,0.54,0.46,0.54,5.57,2.87,2.7,1.62,0.91,0.91,0.0,348.69,410.0,107353.17,0.0,13247.19,1.0,282.04,289.08,302.38,308.13,293.15,293.15,280.55,24548.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20139.36,0.0,1849.3,2275.33,0.0,2785.12,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.42,1.9,291.08,291.15,305.31,299.33,301.66,297.77,291.08,1.0,1.0,0.54,0.54,0.46,0.54,5.57,2.87,2.7,1.62,0.89,0.89,0.0,349.91,410.0,108510.79,0.0,13241.26,1.0,281.81,288.96,302.34,308.24,293.15,293.15,280.25,25050.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20799.32,0.0,1851.4,2275.33,0.0,2825.52,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.74,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.24,0.81,0.42,1.89,291.24,291.15,305.15,299.25,301.58,297.76,291.24,1.0,1.0,0.54,0.54,0.46,0.54,5.56,2.87,2.69,1.62,0.91,0.91,0.0,351.3,410.0,104753.83,0.0,13234.46,1.0,282.3,289.17,302.24,307.83,293.15,293.15,280.85,24412.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19316.64,0.0,1848.74,2275.33,0.0,2785.89,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.41,1.87,291.11,291.15,304.98,299.15,301.49,297.75,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.56,2.87,2.69,1.62,0.9,0.9,0.0,352.32,410.0,105778.96,0.0,13229.49,1.0,282.07,289.04,302.17,307.91,293.15,293.15,280.55,24863.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19880.67,0.0,1850.62,2275.33,0.0,2836.64,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.23,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.75,298.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.55,297.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,291.04,0.8,0.41,1.85,291.04,291.15,304.82,299.05,301.4,297.73,291.04,1.0,1.0,0.54,0.54,0.46,0.54,5.56,2.87,2.69,1.62,0.89,0.89,0.0,354.04,410.0,105460.12,0.0,13221.08,1.0,282.03,288.97,302.06,307.75,293.15,293.15,280.55,25484.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19588.18,0.0,1853.21,2275.33,0.0,2870.56,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.4,1.82,291.13,291.15,304.65,298.94,301.31,297.73,291.13,1.0,1.0,0.54,0.54,0.46,0.54,5.55,2.87,2.68,1.62,0.9,0.9,0.0,356.07,410.0,102806.7,0.0,13211.1,1.0,282.33,289.11,301.96,307.52,293.15,293.15,280.85,24899.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18963.71,0.0,1850.77,2275.33,0.0,2845.84,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,297.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.76,298.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.39,1.8,291.05,291.15,304.48,298.83,301.22,297.71,291.05,1.0,1.0,0.54,0.54,0.46,0.54,5.55,2.87,2.68,1.62,0.89,0.89,0.0,358.24,410.0,102477.34,0.0,13200.4,1.0,282.29,289.04,301.85,307.36,293.15,293.15,280.85,25491.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18681.49,0.0,1853.24,2275.33,0.0,2882.39,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.77,291.14,291.15,304.32,298.72,301.13,297.7,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.54,2.86,2.68,1.62,0.9,0.9,0.0,360.64,410.0,99812.54,0.0,13188.51,1.0,282.59,289.17,301.74,307.13,293.15,293.15,281.15,24877.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18106.58,0.0,1850.67,2275.33,0.0,2854.85,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,297.11,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.74,297.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.78,298.12,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.38,1.74,291.06,291.15,304.15,298.61,301.04,297.69,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.53,2.86,2.67,1.62,0.89,0.89,0.0,363.15,410.0,99489.91,0.0,13176.05,1.0,282.55,289.1,301.63,306.97,293.15,293.15,281.15,25434.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17838.97,0.0,1853.0,2275.33,0.0,2892.12,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.75,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.7,291.15,291.15,303.98,298.5,300.96,297.69,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.53,2.86,2.67,1.62,0.9,0.9,0.0,365.89,410.0,96835.7,0.0,13162.42,1.0,282.85,289.23,301.52,306.73,293.15,293.15,281.45,24787.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17314.42,0.0,1850.3,2275.33,0.0,2860.4,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.04,297.15,293.15,0.0,0.0,291.08,1.0,0.97,0.75,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,298.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.36,1.67,291.08,291.15,303.82,298.39,300.87,297.68,291.08,1.0,1.0,0.54,0.54,0.46,0.54,5.52,2.86,2.66,1.62,0.89,0.89,0.0,368.72,410.0,96540.88,0.0,13148.24,1.0,282.81,289.16,301.41,306.58,293.15,293.15,281.45,25295.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17066.21,0.0,1852.42,2275.33,0.0,2897.46,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,297.01,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.76,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.63,291.17,291.15,303.65,298.28,300.78,297.68,291.17,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.86,2.65,1.62,0.9,0.9,0.0,371.82,410.0,93908.25,0.0,13132.64,1.0,283.11,289.3,301.3,306.35,293.15,293.15,281.75,24615.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16590.22,0.0,1849.58,2275.33,0.0,2860.28,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,296.96,297.15,293.15,0.0,0.0,291.09,1.0,0.91,0.77,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.81,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.35,1.59,291.09,291.15,303.48,298.18,300.68,297.64,291.09,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.86,2.65,1.62,0.89,0.89,0.0,374.89,410.0,93622.91,0.0,13117.15,1.0,283.07,289.23,301.2,306.21,293.15,293.15,281.75,25080.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16359.26,0.0,1851.52,2275.33,0.0,2895.71,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,296.91,297.15,293.15,0.0,0.0,291.12,1.0,0.87,0.78,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.08,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.82,297.09,297.15,293.15,0.0,0.0,291.12,0.74,0.34,1.55,291.12,291.15,303.32,298.08,300.58,297.6,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.86,2.64,1.62,0.9,0.9,0.0,378.35,410.0,91558.33,0.0,13099.57,1.0,283.28,289.29,301.07,305.89,293.15,293.15,282.05,25161.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15692.76,0.0,1851.86,2275.33,0.0,2883.27,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,296.92,297.15,293.15,0.0,0.0,291.1,0.98,0.83,0.75,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.04,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.84,297.1,297.15,293.15,0.0,0.0,291.1,0.73,0.33,1.51,291.1,291.15,303.15,297.99,300.49,297.58,291.1,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.85,2.63,1.62,0.89,0.89,0.0,385.55,410.0,90662.38,0.0,13062.68,1.0,283.33,289.29,301.01,305.85,293.15,293.15,282.05,25070.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15702.71,0.0,1851.48,2275.33,0.0,2881.07,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,296.95,297.15,293.15,0.0,0.0,291.13,0.96,0.79,0.72,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,296.98,297.15,293.15,0.0,0.0,291.13,1.0,0.94,0.86,297.1,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.48,291.13,291.15,302.98,297.9,300.38,297.54,291.13,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.85,2.61,1.62,0.9,0.9,0.0,393.02,410.0,88635.89,0.0,13024.04,1.0,283.54,289.35,300.89,305.55,293.15,293.15,282.35,25121.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15089.58,0.0,1851.69,2275.33,0.0,2862.64,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,296.99,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.69,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,296.95,297.15,293.15,0.0,0.0,291.12,1.0,0.91,0.86,297.11,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.44,291.12,291.15,302.81,297.83,300.29,297.52,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.44,2.84,2.6,1.62,0.9,0.9,0.0,401.18,410.0,87845.91,0.0,12981.42,1.0,283.59,289.37,300.85,305.54,293.15,293.15,282.35,24954.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15127.12,0.0,1851.0,2275.33,0.0,2852.56,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,297.01,297.15,293.15,0.0,0.0,291.14,0.92,0.74,0.67,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,296.95,297.15,293.15,0.0,0.0,291.14,0.98,0.87,0.83,297.1,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.41,291.14,291.15,302.63,297.77,300.18,297.47,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.39,2.82,2.57,1.61,0.9,0.9,0.0,410.48,410.0,85776.92,0.0,12780.02,1.0,283.8,289.43,300.75,305.26,293.15,293.15,282.65,25000.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14555.56,0.0,1851.19,2275.33,0.0,2826.96,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,297.03,297.15,293.15,0.0,0.0,291.11,0.91,0.72,0.65,297.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,296.97,297.15,293.15,0.0,0.0,291.11,0.96,0.84,0.8,297.11,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.38,291.11,291.15,302.45,297.72,300.09,297.45,291.11,1.0,0.99,0.54,0.54,0.46,0.54,5.32,2.8,2.52,1.6,0.9,0.9,0.0,410.24,410.0,84851.25,0.0,12396.88,1.0,283.85,289.43,300.73,305.26,293.15,293.15,282.65,24955.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14583.87,0.0,1851.0,2275.33,0.0,2804.62,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,297.04,297.15,293.15,0.0,0.0,291.14,0.9,0.7,0.64,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,291.14,0.95,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.27,297.67,299.99,297.42,291.15,1.0,0.98,0.55,0.55,0.45,0.55,5.28,2.79,2.49,1.6,0.9,0.9,0.0,410.22,410.0,82953.63,0.0,12172.34,1.0,284.07,289.5,300.65,305.01,293.15,293.15,282.95,24954.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14071.49,0.0,1851.0,2275.33,0.0,2773.62,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,297.05,297.15,293.15,0.0,0.0,291.12,0.89,0.68,0.62,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,291.12,0.93,0.78,0.75,297.08,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,302.09,297.63,299.89,297.39,291.12,1.0,0.98,0.55,0.55,0.45,0.55,5.24,2.78,2.46,1.6,0.89,0.89,0.0,410.19,410.0,82289.18,0.0,11961.97,1.0,284.1,289.51,300.61,304.96,293.15,293.15,282.95,25081.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14079.82,0.0,1851.53,2275.33,0.0,2755.94,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,297.07,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,291.15,0.92,0.76,0.73,297.07,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.91,297.59,299.8,297.37,291.15,1.0,0.97,0.55,0.55,0.45,0.55,5.21,2.78,2.43,1.61,0.9,0.9,0.0,410.17,410.0,80953.38,0.0,11790.1,1.0,284.26,289.57,300.58,304.85,293.15,293.15,283.15,25002.35,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13791.5,0.0,1851.2,2275.33,0.0,2731.01,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,297.08,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.71,297.06,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.74,297.56,299.71,297.35,291.14,1.0,0.97,0.55,0.55,0.45,0.55,5.19,2.78,2.41,1.61,0.9,0.9,0.0,410.15,410.0,80513.66,0.0,11639.17,1.0,284.28,289.58,300.56,304.83,293.15,293.15,283.15,24961.79,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13814.76,0.0,1851.03,2275.33,0.0,2719.46,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.64,0.58,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.11,0.9,0.72,0.69,297.05,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.58,297.53,299.62,297.32,291.11,1.0,0.97,0.55,0.55,0.45,0.55,5.16,2.78,2.38,1.61,0.89,0.89,0.0,410.14,410.0,80265.33,0.0,11495.33,1.0,284.28,289.56,300.53,304.79,293.15,293.15,283.15,25198.96,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13770.64,0.0,1852.02,2275.33,0.0,2721.37,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.08,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,301.43,297.51,299.53,297.29,291.08,1.0,0.96,0.55,0.55,0.45,0.55,5.13,2.77,2.36,1.62,0.89,0.89,0.0,410.14,410.0,80003.73,0.0,11353.14,1.0,284.28,289.55,300.51,304.75,293.15,293.15,283.15,25529.99,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13725.06,0.0,1853.4,2275.33,0.0,2721.81,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,291.06,0.88,0.69,0.66,297.01,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.28,297.48,299.45,297.26,291.07,1.0,0.96,0.56,0.56,0.44,0.56,5.1,2.77,2.33,1.62,0.88,0.88,0.0,410.15,410.0,79485.91,0.0,11208.05,1.0,284.28,289.54,300.48,304.7,293.15,293.15,283.15,25599.71,24840.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.61,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13633.82,0.0,1824.1,2275.33,0.0,2719.76,0.99,1.0,0.0,3.0,1.0,0.0
18730800.0,297.08,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.0,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.15,297.45,299.38,297.25,291.12,1.0,0.95,0.56,0.56,0.44,0.56,5.08,2.77,2.31,1.62,0.88,0.88,0.0,410.14,410.0,78011.37,0.0,11068.86,1.0,284.29,289.6,300.44,304.59,293.15,293.15,283.15,24019.07,22680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13381.98,0.0,1671.24,2275.33,0.0,2689.72,0.97,1.0,0.0,3.0,1.0,0.0
18731100.0,298.28,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,301.03,297.43,296.39,296.36,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,403.68,81.69,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.7,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,300.93,297.42,296.39,296.36,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,3.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.92,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,300.83,297.41,296.39,296.36,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.7,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.04,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,300.74,297.41,296.39,296.36,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.55,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.11,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,300.66,297.41,296.39,296.36,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.2,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.14,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,300.59,297.41,296.39,296.36,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,1.94,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.17,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,300.52,297.41,296.39,296.36,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,4.43,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.19,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.11,303.15,300.45,297.4,296.39,296.36,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,3.9,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.2,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.1,303.15,300.38,297.39,296.39,296.36,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,3.15,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.22,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,296.11,303.15,300.31,297.36,296.39,296.36,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,4.85,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.22,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,296.12,303.15,300.23,297.32,296.39,296.36,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.89,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.12,303.15,300.15,297.27,296.39,296.36,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.6,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.24,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.12,303.15,300.07,297.19,296.39,296.36,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54,410.0,0.99,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.25,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.12,303.15,299.98,297.08,296.39,296.36,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,1.25,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.1,303.15,299.9,296.95,296.39,296.36,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.26,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,296.1,303.15,299.82,296.81,296.39,296.36,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.25,410.0,0.56,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.26,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.28,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,296.09,303.15,299.73,296.65,296.4,296.36,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.26,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.28,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,296.09,303.15,299.65,296.48,296.4,296.36,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.23,410.0,1.02,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.27,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,296.07,303.15,299.57,296.32,296.4,296.35,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.27,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,296.03,303.15,299.48,296.15,296.41,296.35,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.27,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,296.03,303.15,299.4,295.99,296.41,296.35,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.27,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.21,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.01,303.15,299.32,295.85,296.42,296.35,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,296.0,303.15,299.23,295.72,296.42,296.35,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,0.28,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.0,303.15,299.15,295.61,296.42,296.35,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,0.12,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.0,303.15,299.09,295.53,296.42,296.35,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.24,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.0,303.15,299.06,295.49,296.42,296.35,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.43,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.0,303.15,299.06,295.47,296.42,296.35,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.1,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.0,303.15,299.08,295.47,296.42,296.35,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.09,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.0,303.15,299.11,295.49,296.42,296.35,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.09,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,296.0,303.15,299.15,295.52,296.42,296.35,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.08,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,296.0,303.15,299.19,295.56,296.42,296.35,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.99,303.15,299.22,295.59,296.42,296.35,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.0,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.27,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,295.99,303.15,299.24,295.62,296.42,296.35,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.1,0.0,0.0,0.0,284.29,289.6,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
