time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.9,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.5,410.0,1061.69,0.0,13466.52,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,296.01,1.0,1.0,2.66,296.0,291.15,296.07,294.47,296.07,298.69,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,1316.29,0.0,13466.47,1.0,284.21,291.33,297.79,300.48,293.15,293.15,283.15,19681.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.36,0.98,0.01,1.34,1.05,0.28,0.0,0.0,0.0,6559.92,0.0,60.99,146.27,0.0,0.0,0.29,1.0,0.0,3.0,1.0,0.0
16269300.0,297.81,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,296.23,294.56,296.22,298.08,292.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.52,410.0,46857.45,0.0,13466.4,1.0,284.37,290.75,297.97,300.62,293.15,293.15,283.15,11529.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.22,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8767.56,0.0,259.13,2275.33,0.0,1968.41,0.51,1.0,0.0,3.0,1.0,0.0
16269600.0,297.58,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,296.38,294.65,296.38,297.85,291.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.54,410.0,53621.97,0.0,13466.34,1.0,284.34,290.49,297.71,300.52,293.15,293.15,283.15,14653.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.09,2.6,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9309.42,0.0,414.37,2275.33,0.0,2263.11,0.6,1.0,0.0,3.0,1.0,0.0
16269900.0,297.5,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,296.54,294.74,296.54,297.75,291.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.54,410.0,57823.58,0.0,13466.31,1.0,284.34,290.36,297.79,300.81,293.15,293.15,283.15,15777.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.3,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9751.54,0.0,528.5,2275.33,0.0,2497.65,0.65,1.0,0.0,3.0,1.0,0.0
16270200.0,297.45,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,296.7,294.83,296.7,297.7,291.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.54,410.0,61085.77,0.0,13466.31,1.0,284.33,290.28,297.86,301.05,293.15,293.15,283.15,16236.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.46,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10116.03,0.0,625.67,2275.33,0.0,2665.8,0.69,1.0,0.0,3.0,1.0,0.0
16270500.0,297.43,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,296.86,294.92,296.86,297.66,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.54,410.0,63884.78,0.0,13466.32,1.0,284.33,290.23,297.94,301.28,293.15,293.15,283.15,16474.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10446.19,0.0,716.13,2275.33,0.0,2790.64,0.73,1.0,0.0,3.0,1.0,0.0
16270800.0,297.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,297.02,295.0,297.02,297.63,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.54,410.0,66391.76,0.0,13466.31,1.0,284.33,290.18,298.02,301.48,293.15,293.15,283.15,16631.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10754.99,0.0,803.38,2275.33,0.0,2890.68,0.75,1.0,0.0,3.0,1.0,0.0
16271100.0,297.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,297.17,295.09,297.17,297.61,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.55,410.0,68680.49,0.0,13466.28,1.0,284.33,290.15,298.1,301.68,293.15,293.15,283.15,16753.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11047.31,0.0,888.33,2275.33,0.0,2973.42,0.78,1.0,0.0,3.0,1.0,0.0
16271400.0,297.38,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,297.33,295.17,297.33,297.59,291.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.56,410.0,70793.81,0.0,13466.24,1.0,284.33,290.12,298.18,301.87,293.15,293.15,283.15,16857.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11325.99,0.0,971.2,2275.33,0.0,3043.11,0.81,1.0,0.0,3.0,1.0,0.0
16271700.0,297.37,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,297.49,295.25,297.49,297.58,291.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,72756.25,0.0,13466.21,1.0,284.33,290.1,298.26,302.05,293.15,293.15,283.15,16948.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11592.32,0.0,1051.78,2275.33,0.0,3102.22,0.83,1.0,0.0,3.0,1.0,0.0
16272000.0,297.34,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,297.65,295.33,297.65,297.56,291.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,75688.92,0.0,13466.18,1.0,284.33,290.04,298.35,302.28,293.15,293.15,283.15,18096.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12001.57,0.0,1214.27,2275.33,0.0,3176.32,0.87,1.0,0.0,3.0,1.0,0.0
16272300.0,297.15,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.63,1.0,1.0,2.66,290.63,291.15,297.81,295.41,297.49,297.4,290.63,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.71,4.97,-0.53,0.8,0.8,0.0,285.85,410.0,61203.33,0.0,13475.57,1.0,284.18,289.15,298.31,301.57,293.15,293.15,283.15,21840.35,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10504.78,0.0,1057.26,2275.33,0.0,2700.36,0.83,1.0,0.0,3.0,1.0,0.0
16272600.0,297.12,297.15,293.15,0.0,0.0,290.72,1.0,0.99,0.53,297.55,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.72,1.0,0.98,2.66,290.72,291.15,297.97,295.48,297.5,297.37,290.72,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,0.79,0.79,0.0,291.9,410.0,58195.73,0.0,13481.04,1.0,284.2,289.26,298.44,301.54,293.15,293.15,283.15,20074.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10194.79,0.0,869.24,2275.33,0.0,2474.7,0.77,1.0,0.0,3.0,1.0,0.0
16272900.0,297.12,297.15,293.15,0.0,0.0,290.78,1.0,0.99,0.53,297.54,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.78,1.0,0.97,2.66,290.78,291.15,298.12,295.55,297.54,297.37,290.78,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.88,4.8,-0.39,0.77,0.77,0.0,293.85,410.0,56281.54,0.0,13483.06,1.0,284.2,289.34,298.52,301.52,293.15,293.15,283.15,19334.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.62,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10004.57,0.0,767.85,2275.33,0.0,2338.85,0.74,1.0,0.0,3.0,1.0,0.0
16273200.0,297.12,297.15,293.15,0.0,0.0,290.83,1.0,0.99,0.53,297.55,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.83,1.0,0.96,2.66,290.83,291.15,298.28,295.61,297.58,297.37,290.83,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,0.76,0.76,0.0,294.55,410.0,54927.73,0.0,13483.83,1.0,284.21,289.4,298.59,301.52,293.15,293.15,283.15,18977.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9875.33,0.0,702.09,2275.33,0.0,2240.25,0.72,1.0,0.0,3.0,1.0,0.0
16273500.0,297.13,297.15,293.15,0.0,0.0,290.88,1.0,0.98,0.53,297.55,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.88,1.0,0.95,2.66,290.88,291.15,298.44,295.67,297.62,297.38,290.88,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.3,0.75,0.75,0.0,294.99,410.0,53930.71,0.0,13484.33,1.0,284.22,289.46,298.66,301.54,293.15,293.15,283.15,18756.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9784.28,0.0,654.99,2275.33,0.0,2163.96,0.7,1.0,0.0,3.0,1.0,0.0
16273800.0,297.13,297.15,293.15,0.0,0.0,290.93,1.0,0.98,0.53,297.56,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.93,1.0,0.94,2.66,290.93,291.15,298.6,295.74,297.66,297.39,290.93,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.02,4.67,-0.25,0.74,0.74,0.0,295.32,410.0,53196.28,0.0,13484.75,1.0,284.22,289.51,298.72,301.57,293.15,293.15,283.15,18586.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9721.17,0.0,619.93,2275.33,0.0,2103.37,0.69,1.0,0.0,3.0,1.0,0.0
16274100.0,297.14,297.15,293.15,0.0,0.0,290.97,1.0,0.98,0.53,297.57,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.97,1.0,0.92,2.66,290.97,291.15,298.76,295.8,297.7,297.39,290.97,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.21,0.74,0.74,0.0,295.57,410.0,52681.18,0.0,13485.1,1.0,284.23,289.56,298.79,301.6,293.15,293.15,283.15,18444.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9681.41,0.0,594.04,2275.33,0.0,2055.5,0.68,1.0,0.0,3.0,1.0,0.0
16274400.0,297.15,297.15,293.15,0.0,0.0,291.01,1.0,0.98,0.53,297.58,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.01,1.0,0.91,2.66,291.01,291.15,298.92,295.86,297.74,297.4,291.01,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.17,0.74,0.74,0.0,295.77,410.0,52353.21,0.0,13485.41,1.0,284.23,289.6,298.85,301.65,293.15,293.15,283.15,18322.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9661.69,0.0,575.49,2275.33,0.0,2018.27,0.67,1.0,0.0,3.0,1.0,0.0
16274700.0,297.16,297.15,293.15,0.0,0.0,291.05,1.0,0.98,0.53,297.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.05,1.0,0.91,2.66,291.05,291.15,299.08,295.92,297.79,297.41,291.05,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.13,0.73,0.73,0.0,295.92,410.0,52183.66,0.0,13485.67,1.0,284.24,289.63,298.92,301.7,293.15,293.15,283.15,18215.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9659.15,0.0,562.85,2275.33,0.0,1989.78,0.66,1.0,0.0,3.0,1.0,0.0
16275000.0,297.18,297.15,293.15,0.0,0.0,291.08,1.0,0.98,0.53,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.08,1.0,0.9,2.66,291.08,291.15,299.23,295.99,297.83,297.43,291.08,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.09,0.73,0.73,0.0,296.04,410.0,52153.53,0.0,13485.9,1.0,284.24,289.66,298.98,301.77,293.15,293.15,283.15,18123.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9672.05,0.0,555.23,2275.33,0.0,1968.66,0.66,1.0,0.0,3.0,1.0,0.0
16275300.0,297.2,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.53,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.11,1.0,0.89,2.66,291.11,291.15,299.39,296.05,297.88,297.44,291.11,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,0.73,0.73,0.0,296.13,410.0,52244.11,0.0,13486.1,1.0,284.24,289.68,299.05,301.84,293.15,293.15,283.15,18043.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9698.75,0.0,551.85,2275.33,0.0,1953.56,0.66,1.0,0.0,3.0,1.0,0.0
16275600.0,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.89,2.66,291.13,291.15,299.55,296.12,297.93,297.46,291.13,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.02,0.73,0.73,0.0,296.21,410.0,52435.65,0.0,13486.28,1.0,284.25,289.7,299.12,301.92,293.15,293.15,283.15,17974.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9737.52,0.0,551.99,2275.33,0.0,1942.98,0.66,1.0,0.0,3.0,1.0,0.0
16275900.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.88,2.66,291.15,291.15,299.7,296.19,297.97,297.47,291.15,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.28,4.41,0.01,0.74,0.74,0.0,296.26,410.0,52716.77,0.0,13486.45,1.0,284.25,289.72,299.19,302.01,293.15,293.15,283.15,17914.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9785.55,0.0,555.14,2275.33,0.0,1939.24,0.66,1.0,0.0,3.0,1.0,0.0
16276200.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.88,2.66,291.18,291.15,299.84,296.26,298.03,297.48,291.18,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.38,0.03,0.74,0.74,0.0,296.31,410.0,53161.16,0.0,13486.59,1.0,284.26,289.74,299.26,302.1,293.15,293.15,283.15,17836.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9849.0,0.0,562.3,2275.33,0.0,1945.71,0.66,1.0,0.0,3.0,1.0,0.0
16276500.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.87,2.66,291.2,291.15,299.98,296.31,298.08,297.49,291.2,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.06,0.74,0.74,0.0,296.35,410.0,53654.15,0.0,13486.71,1.0,284.26,289.75,299.31,302.18,293.15,293.15,283.15,17789.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9916.6,0.0,572.32,2275.33,0.0,1957.98,0.67,1.0,0.0,3.0,1.0,0.0
16276800.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.86,2.66,291.21,291.15,300.1,296.36,298.13,297.5,291.21,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,0.75,0.75,0.0,296.38,410.0,54167.11,0.0,13486.81,1.0,284.26,289.75,299.36,302.25,293.15,293.15,283.15,17761.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9985.57,0.0,584.15,2275.33,0.0,1972.78,0.67,1.0,0.0,3.0,1.0,0.0
16277100.0,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.22,1.0,0.86,2.66,291.22,291.15,300.22,296.4,298.17,297.51,291.22,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,0.75,0.75,0.0,296.41,410.0,54682.23,0.0,13486.89,1.0,284.26,289.76,299.41,302.33,293.15,293.15,283.15,17745.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10054.28,0.0,597.1,2275.33,0.0,1988.71,0.68,1.0,0.0,3.0,1.0,0.0
16277400.0,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.23,1.0,0.85,2.66,291.23,291.15,300.33,296.45,298.21,297.52,291.23,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.12,0.76,0.76,0.0,296.43,410.0,55188.07,0.0,13486.97,1.0,284.27,289.75,299.45,302.39,293.15,293.15,283.15,17738.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10121.64,0.0,610.72,2275.33,0.0,2004.84,0.68,1.0,0.0,3.0,1.0,0.0
16277700.0,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.84,2.66,291.23,291.15,300.44,296.48,298.25,297.53,291.23,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.28,0.14,0.76,0.76,0.0,296.45,410.0,55677.11,0.0,13487.03,1.0,284.27,289.75,299.49,302.46,293.15,293.15,283.15,17737.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10187.01,0.0,624.63,2275.33,0.0,2020.62,0.69,1.0,0.0,3.0,1.0,0.0
16278000.0,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.83,2.66,291.23,291.15,300.54,296.52,298.29,297.53,291.23,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,0.76,0.76,0.0,296.46,410.0,56143.27,0.0,13487.1,1.0,284.27,289.75,299.52,302.52,293.15,293.15,283.15,17742.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10249.84,0.0,638.57,2275.33,0.0,2035.48,0.7,1.0,0.0,3.0,1.0,0.0
16278300.0,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.23,1.0,0.82,2.66,291.23,291.15,300.64,296.55,298.33,297.54,291.23,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.17,0.77,0.77,0.0,296.48,410.0,56584.91,0.0,13487.16,1.0,284.27,289.74,299.56,302.57,293.15,293.15,283.15,17749.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10310.11,0.0,652.35,2275.33,0.0,2049.2,0.7,1.0,0.0,3.0,1.0,0.0
16278600.0,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.23,1.0,0.81,2.66,291.23,291.15,300.74,296.59,298.36,297.54,291.23,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.24,0.18,0.77,0.77,0.0,296.48,410.0,56999.33,0.0,13487.23,1.0,284.27,289.74,299.59,302.63,293.15,293.15,283.15,17759.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10367.64,0.0,665.78,2275.33,0.0,2061.37,0.71,1.0,0.0,3.0,1.0,0.0
16278900.0,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.23,1.0,0.8,2.66,291.23,291.15,300.85,296.62,298.39,297.54,291.23,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.22,0.19,0.78,0.78,0.0,296.48,410.0,57389.7,0.0,13487.3,1.0,284.27,289.73,299.62,302.68,293.15,293.15,283.15,17770.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10422.92,0.0,678.82,2275.33,0.0,2072.0,0.71,1.0,0.0,3.0,1.0,0.0
16279200.0,297.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.22,1.0,0.79,2.66,291.22,291.15,300.95,296.65,298.42,297.53,291.22,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.22,0.2,0.78,0.78,0.0,296.48,410.0,57757.29,0.0,13487.37,1.0,284.27,289.72,299.65,302.73,293.15,293.15,283.15,17781.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10476.27,0.0,691.41,2275.33,0.0,2080.94,0.71,1.0,0.0,3.0,1.0,0.0
16279500.0,297.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.22,1.0,0.77,2.66,291.22,291.15,301.05,296.69,298.45,297.53,291.22,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.21,0.78,0.78,0.0,296.48,410.0,58102.29,0.0,13487.45,1.0,284.27,289.72,299.69,302.78,293.15,293.15,283.15,17792.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10527.48,0.0,703.54,2275.33,0.0,2088.88,0.72,1.0,0.0,3.0,1.0,0.0
