time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.22,1.0,0.75,2.66,291.22,291.15,301.16,296.72,298.48,297.52,291.22,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,0.79,0.79,0.0,296.47,410.0,58423.27,0.0,13487.53,1.0,284.27,289.71,299.72,302.83,293.15,293.15,283.15,17804.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10575.93,0.0,715.12,2275.33,0.0,2096.02,0.72,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.21,1.0,0.74,2.66,291.21,291.15,301.26,296.75,298.5,297.51,291.21,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,0.79,0.79,0.0,296.47,410.0,58723.12,0.0,13487.62,1.0,284.27,289.71,299.75,302.88,293.15,293.15,283.15,17815.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10621.98,0.0,726.14,2275.33,0.0,2102.1,0.73,1.0,0.0,3.0,1.0,0.0
16280400.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.21,1.0,0.72,2.66,291.21,291.15,301.36,296.78,298.53,297.51,291.21,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.23,0.79,0.79,0.0,296.46,410.0,59006.15,0.0,13487.7,1.0,284.27,289.7,299.78,302.93,293.15,293.15,283.15,17825.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10666.25,0.0,736.68,2275.33,0.0,2107.14,0.73,1.0,0.0,3.0,1.0,0.0
16280700.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.21,1.0,0.7,2.66,291.21,291.15,301.46,296.82,298.55,297.5,291.21,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,0.79,0.79,0.0,296.44,410.0,59275.5,0.0,13487.79,1.0,284.27,289.69,299.82,302.98,293.15,293.15,283.15,17834.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10709.17,0.0,746.76,2275.33,0.0,2111.19,0.73,1.0,0.0,3.0,1.0,0.0
16281000.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.21,1.0,0.67,2.66,291.21,291.15,301.56,296.85,298.58,297.49,291.21,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.24,0.8,0.8,0.0,296.43,410.0,59536.15,0.0,13487.88,1.0,284.27,289.69,299.85,303.02,293.15,293.15,283.15,17840.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10751.47,0.0,756.5,2275.33,0.0,2114.34,0.74,1.0,0.0,3.0,1.0,0.0
16281300.0,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.2,1.0,0.65,2.66,291.2,291.15,301.66,296.88,298.6,297.49,291.2,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,0.8,0.8,0.0,296.42,410.0,59793.3,0.0,13487.97,1.0,284.27,289.69,299.88,303.07,293.15,293.15,283.15,17845.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10793.85,0.0,766.03,2275.33,0.0,2116.69,0.74,1.0,0.0,3.0,1.0,0.0
16281600.0,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.2,1.0,0.63,2.66,291.2,291.15,301.76,296.92,298.63,297.48,291.2,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,0.8,0.8,0.0,296.4,410.0,60051.0,0.0,13488.06,1.0,284.27,289.68,299.92,303.12,293.15,293.15,283.15,17847.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10836.98,0.0,775.48,2275.33,0.0,2118.35,0.74,1.0,0.0,3.0,1.0,0.0
16281900.0,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.2,1.0,0.6,2.66,291.2,291.15,301.86,296.96,298.66,297.48,291.2,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.53,4.17,0.25,0.8,0.8,0.0,296.4,410.0,60315.63,0.0,13488.98,1.0,284.27,289.68,299.96,303.17,293.15,293.15,283.15,17846.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10881.74,0.0,785.01,2275.33,0.0,2119.41,0.75,1.0,0.0,3.0,1.0,0.0
16282200.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.55,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.43,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.01,297.15,293.15,0.0,0.0,291.2,0.98,0.57,2.59,291.2,291.15,301.96,297.0,298.68,297.47,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.68,1.53,4.15,0.25,0.81,0.81,0.0,301.08,410.0,60515.79,0.0,13467.18,1.0,284.28,289.67,300.0,303.22,293.15,293.15,283.15,17866.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10921.11,0.0,793.96,2275.33,0.0,2118.37,0.75,1.0,0.0,3.0,1.0,0.0
16282500.0,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.03,297.15,293.15,0.0,0.0,291.19,0.96,0.55,2.49,291.19,291.15,302.05,297.05,298.7,297.46,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.67,1.53,4.14,0.25,0.81,0.81,0.0,307.17,410.0,60669.05,0.0,13439.62,1.0,284.27,289.67,300.04,303.28,293.15,293.15,283.15,17887.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10955.67,0.0,801.38,2275.33,0.0,2113.33,0.75,1.0,0.0,3.0,1.0,0.0
16282800.0,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.46,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.05,297.15,293.15,0.0,0.0,291.19,0.94,0.54,2.41,291.19,291.15,302.15,297.09,298.72,297.45,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.65,1.53,4.13,0.25,0.81,0.81,0.0,312.26,410.0,60832.31,0.0,13416.43,1.0,284.28,289.66,300.09,303.33,293.15,293.15,283.15,17893.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10992.47,0.0,808.21,2275.33,0.0,2106.86,0.76,1.0,0.0,3.0,1.0,0.0
16283100.0,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,291.19,0.92,0.52,2.35,291.19,291.15,302.25,297.15,298.75,297.44,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.64,1.53,4.12,0.26,0.81,0.81,0.0,316.35,410.0,61033.81,0.0,13397.66,1.0,284.28,289.66,300.15,303.4,293.15,293.15,283.15,17885.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11035.25,0.0,815.33,2275.33,0.0,2099.49,0.76,1.0,0.0,3.0,1.0,0.0
16283400.0,297.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.48,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.2,0.91,0.51,2.31,291.2,291.15,302.34,297.21,298.78,297.45,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.64,1.53,4.11,0.26,0.81,0.81,0.0,319.53,410.0,61286.82,0.0,13382.95,1.0,284.28,289.66,300.21,303.47,293.15,293.15,283.15,17867.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11086.37,0.0,823.48,2275.33,0.0,2092.22,0.76,1.0,0.0,3.0,1.0,0.0
16283700.0,297.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.48,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.2,0.9,0.5,2.27,291.2,291.15,302.43,297.28,298.81,297.46,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.63,1.53,4.1,0.26,0.82,0.82,0.0,321.95,410.0,61592.05,0.0,13371.71,1.0,284.28,289.67,300.27,303.55,293.15,293.15,283.15,17845.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11145.88,0.0,833.08,2275.33,0.0,2085.79,0.76,1.0,0.0,3.0,1.0,0.0
16284000.0,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.63,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.5,2.25,291.21,291.15,302.52,297.35,298.85,297.47,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.63,1.53,4.1,0.27,0.82,0.82,0.0,323.76,410.0,61945.13,0.0,13363.31,1.0,284.28,289.67,300.35,303.64,293.15,293.15,283.15,17821.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11213.23,0.0,844.3,2275.33,0.0,2080.28,0.77,1.0,0.0,3.0,1.0,0.0
16284300.0,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.49,2.23,291.22,291.15,302.61,297.42,298.88,297.48,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.53,4.09,0.27,0.83,0.83,0.0,325.09,410.0,62339.2,0.0,13357.12,1.0,284.28,289.67,300.42,303.74,293.15,293.15,283.15,17799.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11287.52,0.0,857.14,2275.33,0.0,2075.64,0.77,1.0,0.0,3.0,1.0,0.0
16284600.0,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.49,2.22,291.22,291.15,302.69,297.5,298.92,297.49,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.53,4.09,0.27,0.83,0.83,0.0,326.05,410.0,62765.71,0.0,13352.61,1.0,284.29,289.67,300.5,303.84,293.15,293.15,283.15,17779.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11367.63,0.0,871.52,2275.33,0.0,2071.74,0.78,1.0,0.0,3.0,1.0,0.0
16284900.0,297.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.23,0.88,0.49,2.21,291.23,291.15,302.77,297.58,298.95,297.5,291.23,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.27,0.83,0.83,0.0,326.77,410.0,63214.95,0.0,13349.24,1.0,284.29,289.67,300.58,303.95,293.15,293.15,283.15,17763.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11452.21,0.0,887.26,2275.33,0.0,2068.37,0.78,1.0,0.0,3.0,1.0,0.0
16285200.0,297.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.49,2.2,291.24,291.15,302.85,297.66,298.98,297.51,291.24,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.27,0.84,0.84,0.0,327.34,410.0,63679.41,0.0,13346.61,1.0,284.29,289.67,300.66,304.05,293.15,293.15,283.15,17750.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11540.1,0.0,904.16,2275.33,0.0,2065.41,0.79,1.0,0.0,3.0,1.0,0.0
16285500.0,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.49,2.19,291.24,291.15,302.93,297.75,299.01,297.52,291.24,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.28,0.84,0.84,0.0,327.82,410.0,64151.87,0.0,13344.33,1.0,284.29,289.67,300.75,304.16,293.15,293.15,283.15,17741.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11630.11,0.0,921.97,2275.33,0.0,2062.73,0.79,1.0,0.0,3.0,1.0,0.0
16285800.0,297.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.25,0.88,0.48,2.18,291.25,291.15,303.01,297.83,299.03,297.52,291.25,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.28,0.85,0.85,0.0,328.28,410.0,64626.46,0.0,13342.21,1.0,284.29,289.67,300.83,304.27,293.15,293.15,283.15,17735.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11721.17,0.0,940.51,2275.33,0.0,2060.34,0.8,1.0,0.0,3.0,1.0,0.0
16286100.0,297.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.5,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.25,0.88,0.48,2.18,291.25,291.15,303.08,297.91,299.06,297.53,291.25,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.28,0.86,0.86,0.0,328.73,410.0,65097.29,0.0,13340.07,1.0,284.29,289.67,300.91,304.37,293.15,293.15,283.15,17733.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11812.19,0.0,959.49,2275.33,0.0,2058.33,0.8,1.0,0.0,3.0,1.0,0.0
16286400.0,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.5,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.25,0.88,0.48,2.17,291.25,291.15,303.15,297.99,299.08,297.53,291.25,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.86,0.86,0.0,329.21,410.0,65559.06,0.0,13337.83,1.0,284.29,289.66,300.99,304.48,293.15,293.15,283.15,17733.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11902.02,0.0,978.76,2275.33,0.0,2056.59,0.81,1.0,0.0,3.0,1.0,0.0
16286700.0,297.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.25,0.87,0.48,2.16,291.25,291.15,303.2,298.05,299.09,297.52,291.25,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.87,0.87,0.0,330.19,410.0,65947.1,0.0,13333.18,1.0,284.3,289.66,301.05,304.57,293.15,293.15,283.15,17751.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11980.46,0.0,997.4,2275.33,0.0,2058.65,0.81,1.0,0.0,3.0,1.0,0.0
16287000.0,297.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.51,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.47,2.14,291.24,291.15,303.22,298.1,299.09,297.51,291.24,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.87,0.87,0.0,331.34,410.0,66267.92,0.0,13327.79,1.0,284.3,289.65,301.1,304.63,293.15,293.15,283.15,17776.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12043.47,0.0,1014.37,2275.33,0.0,2062.83,0.82,1.0,0.0,3.0,1.0,0.0
16287300.0,297.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.13,291.23,291.15,303.22,298.13,299.08,297.51,291.23,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.06,0.28,0.87,0.87,0.0,332.51,410.0,66524.73,0.0,13322.26,1.0,284.29,289.64,301.13,304.68,293.15,293.15,283.15,17805.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12093.08,0.0,1029.52,2275.33,0.0,2068.4,0.82,1.0,0.0,3.0,1.0,0.0
16287600.0,297.12,297.15,293.15,0.0,0.0,291.22,1.0,0.99,0.66,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.47,2.11,291.22,291.15,303.2,298.15,299.07,297.5,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.54,4.06,0.28,0.88,0.88,0.0,333.69,410.0,66720.93,0.0,13316.65,1.0,284.29,289.63,301.15,304.71,293.15,293.15,283.15,17834.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12130.36,0.0,1042.61,2275.33,0.0,2073.83,0.83,1.0,0.0,3.0,1.0,0.0
16287900.0,297.1,297.15,293.15,0.0,0.0,291.21,1.0,0.98,0.66,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.46,2.09,291.21,291.15,303.17,298.16,299.06,297.49,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.54,4.06,0.28,0.88,0.88,0.0,334.89,410.0,66864.59,0.0,13310.93,1.0,284.29,289.62,301.16,304.74,293.15,293.15,283.15,17863.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12157.46,0.0,1053.58,2275.33,0.0,2078.44,0.83,1.0,0.0,3.0,1.0,0.0
16288200.0,297.09,297.15,293.15,0.0,0.0,291.2,1.0,0.97,0.66,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.46,2.08,291.2,291.15,303.13,298.17,299.05,297.48,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.54,4.05,0.28,0.88,0.88,0.0,336.13,410.0,66967.13,0.0,13305.07,1.0,284.29,289.61,301.17,304.75,293.15,293.15,283.15,17889.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12177.06,0.0,1062.57,2275.33,0.0,2081.88,0.83,1.0,0.0,3.0,1.0,0.0
16288500.0,297.07,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.67,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.45,2.06,291.19,291.15,303.09,298.18,299.03,297.48,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.54,4.05,0.28,0.88,0.88,0.0,337.39,410.0,67041.87,0.0,13299.06,1.0,284.29,289.6,301.18,304.76,293.15,293.15,283.15,17910.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12192.1,0.0,1069.85,2275.33,0.0,2083.64,0.83,1.0,0.0,3.0,1.0,0.0
16288800.0,297.05,297.15,293.15,0.0,0.0,291.19,1.0,0.94,0.67,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.45,2.04,291.19,291.15,303.06,298.19,299.02,297.47,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.54,4.05,0.28,0.88,0.88,0.0,338.67,410.0,67103.94,0.0,13292.94,1.0,284.29,289.59,301.19,304.77,293.15,293.15,283.15,17926.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12205.86,0.0,1075.83,2275.33,0.0,2083.3,0.83,1.0,0.0,3.0,1.0,0.0
16289100.0,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.92,0.68,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.45,2.02,291.18,291.15,303.05,298.2,299.01,297.46,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.54,4.04,0.29,0.88,0.88,0.0,339.95,410.0,67170.17,0.0,13286.77,1.0,284.29,289.58,301.2,304.79,293.15,293.15,283.15,17935.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12221.91,0.0,1080.99,2275.33,0.0,2080.5,0.84,1.0,0.0,3.0,1.0,0.0
16289400.0,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.9,0.68,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.44,2.01,291.18,291.15,303.05,298.23,299.01,297.46,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.54,4.04,0.29,0.89,0.89,0.0,341.24,410.0,67258.21,0.0,13280.63,1.0,284.29,289.58,301.23,304.82,293.15,293.15,283.15,17935.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12243.92,0.0,1085.95,2275.33,0.0,2074.84,0.84,1.0,0.0,3.0,1.0,0.0
16289700.0,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.87,0.68,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.44,1.99,291.18,291.15,303.09,298.27,299.01,297.45,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.54,4.04,0.29,0.89,0.89,0.0,342.49,410.0,67387.75,0.0,13274.61,1.0,284.29,289.58,301.26,304.86,293.15,293.15,283.15,17927.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12275.98,0.0,1091.37,2275.33,0.0,2066.16,0.84,1.0,0.0,3.0,1.0,0.0
16290000.0,296.99,297.15,293.15,0.0,0.0,291.19,1.0,0.84,0.69,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.19,0.83,0.44,1.97,291.19,291.15,303.15,298.32,299.03,297.44,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.54,4.04,0.29,0.89,0.89,0.0,343.69,410.0,67578.08,0.0,13268.83,1.0,284.29,289.58,301.32,304.92,293.15,293.15,283.15,17909.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12322.08,0.0,1098.0,2275.33,0.0,2054.1,0.84,1.0,0.0,3.0,1.0,0.0
16290300.0,296.99,297.15,293.15,0.0,0.0,291.2,1.0,0.82,0.69,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.44,1.97,291.2,291.15,303.23,298.38,299.06,297.46,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.54,4.03,0.29,0.89,0.89,0.0,343.81,410.0,67892.2,0.0,13268.24,1.0,284.29,289.59,301.38,305.0,293.15,293.15,283.15,17871.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12387.24,0.0,1107.18,2275.33,0.0,2046.32,0.84,1.0,0.0,3.0,1.0,0.0
16290600.0,296.99,297.15,293.15,0.0,0.0,291.21,1.0,0.79,0.69,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.44,1.97,291.21,291.15,303.32,298.44,299.09,297.46,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,343.67,410.0,68206.34,0.0,13268.93,1.0,284.3,289.6,301.44,305.08,293.15,293.15,283.15,17851.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12452.12,0.0,1118.62,2275.33,0.0,2043.11,0.85,1.0,0.0,3.0,1.0,0.0
16290900.0,296.99,297.15,293.15,0.0,0.0,291.2,1.0,0.76,0.68,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.44,1.97,291.2,291.15,303.4,298.5,299.11,297.46,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,343.78,410.0,68765.74,0.0,13268.4,1.0,284.29,289.58,301.5,305.16,293.15,293.15,283.15,18133.69,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12560.02,0.0,1154.33,2275.33,0.0,2042.94,0.85,1.0,0.0,3.0,1.0,0.0
16291200.0,297.01,297.15,293.15,0.0,0.0,291.19,0.99,0.74,0.66,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.44,1.97,291.19,291.15,303.48,298.55,299.13,297.45,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.57,1.54,4.03,0.29,0.9,0.9,0.0,346.18,410.0,69210.73,0.0,13256.8,1.0,284.29,289.57,301.55,305.24,293.15,293.15,283.15,18438.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12647.0,0.0,1186.54,2275.33,0.0,2049.07,0.86,1.0,0.0,3.0,1.0,0.0
16291500.0,297.03,297.15,293.15,0.0,0.0,291.17,0.98,0.71,0.64,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.96,291.17,291.15,303.57,298.59,299.14,297.43,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.57,1.54,4.02,0.29,0.9,0.9,0.0,348.74,410.0,69474.0,0.0,13244.34,1.0,284.29,289.55,301.59,305.31,293.15,293.15,283.15,18686.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12700.78,0.0,1207.12,2275.33,0.0,2059.32,0.87,1.0,0.0,3.0,1.0,0.0
16291800.0,297.06,297.15,293.15,0.0,0.0,291.15,0.97,0.7,0.63,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.43,1.96,291.15,291.15,303.65,298.64,299.16,297.42,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.54,4.02,0.29,0.9,0.9,0.0,350.98,410.0,70150.3,0.0,13233.43,1.0,284.29,289.53,301.64,305.38,293.15,293.15,283.15,19307.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12831.94,0.0,1262.6,2275.33,0.0,2056.3,0.88,1.0,0.0,3.0,1.0,0.0
16292100.0,297.08,297.15,293.15,0.0,0.0,291.18,0.96,0.69,0.62,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.55,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.43,1.95,291.18,291.15,303.73,298.68,299.18,297.41,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.54,4.01,0.29,0.9,0.9,0.0,353.05,410.0,69847.95,0.0,13223.34,1.0,284.29,289.55,301.68,305.4,293.15,293.15,283.15,18827.36,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12792.57,0.0,1228.71,2275.33,0.0,2045.53,0.87,1.0,0.0,3.0,1.0,0.0
16292400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.68,0.61,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.43,1.94,291.16,291.15,303.82,298.72,299.19,297.4,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.55,1.54,4.01,0.29,0.9,0.9,0.0,354.89,410.0,70246.21,0.0,13214.34,1.0,284.29,289.54,301.72,305.47,293.15,293.15,283.15,19170.1,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12870.6,0.0,1258.37,2275.33,0.0,2048.27,0.88,1.0,0.0,3.0,1.0,0.0
16292700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.42,1.92,291.17,291.15,303.9,298.76,299.21,297.4,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.55,1.54,4.01,0.29,0.9,0.9,0.0,356.7,410.0,70144.17,0.0,13205.42,1.0,284.29,289.55,301.76,305.51,293.15,293.15,283.15,18969.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12862.32,0.0,1243.5,2275.33,0.0,2044.32,0.88,1.0,0.0,3.0,1.0,0.0
16293000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.42,1.92,291.16,291.15,303.98,298.8,299.24,297.4,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.54,4.0,0.29,0.9,0.9,0.0,358.06,410.0,70725.66,0.0,13198.7,1.0,284.29,289.54,301.8,305.57,293.15,293.15,283.15,19397.4,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12977.35,0.0,1286.86,2275.33,0.0,2035.18,0.89,1.0,0.0,3.0,1.0,0.0
16293300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.42,1.9,291.14,291.15,304.07,298.84,299.25,297.39,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.54,4.0,0.29,0.9,0.9,0.0,359.77,410.0,71032.67,0.0,13190.26,1.0,284.29,289.52,301.84,305.64,293.15,293.15,283.15,19753.07,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13036.59,0.0,1311.8,2275.33,0.0,2048.51,0.89,1.0,0.0,3.0,1.0,0.0
16293600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.42,1.89,291.16,291.15,304.15,298.88,299.28,297.39,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.54,3.99,0.3,0.9,0.9,0.0,361.23,410.0,70959.31,0.0,13183.05,1.0,284.29,289.54,301.88,305.67,293.15,293.15,283.15,19516.82,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13036.79,0.0,1296.59,2275.33,0.0,2034.74,0.89,1.0,0.0,3.0,1.0,0.0
16293900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.41,1.88,291.14,291.15,304.23,298.92,299.3,297.38,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.54,3.99,0.3,0.9,0.9,0.0,362.53,410.0,71643.07,0.0,13176.57,1.0,284.29,289.51,301.92,305.75,293.15,293.15,283.15,20220.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13166.87,0.0,1354.65,2275.33,0.0,2040.86,0.9,1.0,0.0,3.0,1.0,0.0
16294200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.41,1.87,291.16,291.15,304.32,298.95,299.33,297.39,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.54,3.99,0.3,0.9,0.9,0.0,363.67,410.0,71535.45,0.0,13170.96,1.0,284.29,289.53,301.95,305.77,293.15,293.15,283.15,19945.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13157.72,0.0,1336.57,2275.33,0.0,2031.45,0.9,1.0,0.0,3.0,1.0,0.0
16294500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.41,1.86,291.16,291.15,304.4,298.98,299.35,297.39,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.54,3.99,0.3,0.9,0.9,0.0,364.72,410.0,71575.52,0.0,13165.7,1.0,284.29,289.53,301.98,305.81,293.15,293.15,283.15,19941.19,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13168.94,0.0,1335.42,2275.33,0.0,2035.3,0.9,1.0,0.0,3.0,1.0,0.0
16294800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.41,1.85,291.14,291.15,304.48,299.0,299.38,297.39,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.54,3.98,0.3,0.9,0.9,0.0,365.47,410.0,72157.48,0.0,13161.95,1.0,284.29,289.51,302.01,305.86,293.15,293.15,283.15,20468.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13281.16,0.0,1384.83,2275.33,0.0,2032.98,0.91,1.0,0.0,3.0,1.0,0.0
16295100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.41,1.84,291.14,291.15,304.57,299.02,299.41,297.4,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.54,3.98,0.3,0.9,0.9,0.0,366.34,410.0,72189.67,0.0,13157.61,1.0,284.29,289.52,302.02,305.89,293.15,293.15,283.15,20478.76,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13288.8,0.0,1384.4,2275.33,0.0,2038.61,0.91,1.0,0.0,3.0,1.0,0.0
16295400.0,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.4,1.84,291.17,291.15,304.65,299.04,299.44,297.4,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.54,3.98,0.3,0.9,0.9,0.0,366.95,410.0,71958.45,0.0,13154.57,1.0,284.3,289.54,302.04,305.89,293.15,293.15,283.15,20026.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13254.82,0.0,1354.19,2275.33,0.0,2024.65,0.9,1.0,0.0,3.0,1.0,0.0
16295700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.4,1.83,291.12,291.15,304.73,299.07,299.46,297.4,291.12,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.54,3.98,0.3,0.9,0.9,0.0,367.73,410.0,72864.34,0.0,13150.69,1.0,284.29,289.49,302.07,305.97,293.15,293.15,283.15,21117.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13420.04,0.0,1442.01,2275.33,0.0,2043.18,0.92,1.0,0.0,3.0,1.0,0.0
16296000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.4,1.82,291.18,291.15,304.82,299.09,299.49,297.4,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.54,3.97,0.3,0.9,0.9,0.0,368.61,410.0,72063.74,0.0,13146.28,1.0,284.3,289.54,302.08,305.95,293.15,293.15,283.15,20070.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13281.91,0.0,1357.09,2275.33,0.0,2027.24,0.9,1.0,0.0,3.0,1.0,0.0
16296300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.92,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.4,1.82,291.14,291.15,304.9,299.12,299.51,297.41,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.97,0.3,0.9,0.9,0.0,369.1,410.0,73022.86,0.0,13143.81,1.0,284.29,289.51,302.12,306.02,293.15,293.15,283.15,21008.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13466.45,0.0,1443.25,2275.33,0.0,2024.75,0.92,1.0,0.0,3.0,1.0,0.0
16296600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.92,0.66,0.59,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.4,1.81,291.16,291.15,304.98,299.15,299.53,297.4,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.97,0.3,0.9,0.9,0.0,369.99,410.0,72823.5,0.0,13139.33,1.0,284.29,289.52,302.15,306.05,293.15,293.15,283.15,20728.98,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13434.19,0.0,1417.53,2275.33,0.0,2026.97,0.92,1.0,0.0,3.0,1.0,0.0
16296900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.92,0.66,0.59,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.39,1.8,291.14,291.15,305.07,299.19,299.56,297.4,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.97,0.3,0.9,0.9,0.0,370.89,410.0,73426.76,0.0,13134.83,1.0,284.29,289.5,302.19,306.12,293.15,293.15,283.15,21358.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13555.2,0.0,1470.96,2275.33,0.0,2026.42,0.93,1.0,0.0,3.0,1.0,0.0
16297200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.92,0.66,0.59,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.39,1.79,291.16,291.15,305.15,299.25,299.58,297.4,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.97,0.3,0.9,0.9,0.0,371.71,410.0,73359.52,0.0,13130.71,1.0,284.29,289.52,302.24,306.16,293.15,293.15,283.15,21030.77,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13558.14,0.0,1450.23,2275.33,0.0,2009.28,0.92,1.0,0.0,3.0,1.0,0.0
16297500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.66,0.59,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.39,1.78,291.13,291.15,305.16,299.26,299.58,297.4,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.96,0.31,0.9,0.9,0.0,372.59,410.0,73892.81,0.0,13126.26,1.0,284.29,289.5,302.27,306.22,293.15,293.15,283.15,21647.99,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13664.68,0.0,1502.67,2275.33,0.0,2025.73,0.93,1.0,0.0,3.0,1.0,0.0
16297800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.39,1.77,291.15,291.15,305.05,299.21,299.55,297.39,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.96,0.31,0.9,0.9,0.0,373.68,410.0,73133.17,0.0,13120.79,1.0,284.29,289.52,302.21,306.15,293.15,293.15,283.15,21008.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13511.44,0.0,1440.12,2275.33,0.0,2043.8,0.92,1.0,0.0,3.0,1.0,0.0
16298100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.92,0.65,0.59,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.39,1.77,291.15,291.15,304.83,299.1,299.49,297.39,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.96,0.31,0.9,0.9,0.0,374.43,410.0,72556.8,0.0,13116.99,1.0,284.29,289.52,302.11,306.0,293.15,293.15,283.15,20644.88,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13385.77,0.0,1407.39,2275.33,0.0,2053.76,0.91,1.0,0.0,3.0,1.0,0.0
16298400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.59,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.39,1.76,291.14,291.15,304.52,298.94,299.39,297.38,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.96,0.31,0.9,0.9,0.0,375.6,410.0,71422.84,0.0,13111.03,1.0,284.29,289.52,301.94,305.8,293.15,293.15,283.15,20035.38,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13142.09,0.0,1339.18,2275.33,0.0,2084.74,0.9,1.0,0.0,3.0,1.0,0.0
16298700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.59,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.75,291.15,291.15,304.13,298.74,299.27,297.37,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,376.78,410.0,69947.52,0.0,13105.08,1.0,284.29,289.53,301.74,305.52,293.15,293.15,283.15,19078.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12840.94,0.0,1247.35,2275.33,0.0,2099.09,0.88,1.0,0.0,3.0,1.0,0.0
16299000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.91,0.65,0.58,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.38,1.74,291.13,291.15,303.69,298.5,299.14,297.35,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,378.17,410.0,68735.48,0.0,13097.98,1.0,284.29,289.52,301.51,305.22,293.15,293.15,283.15,18567.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12580.25,0.0,1188.78,2275.33,0.0,2122.11,0.86,1.0,0.0,3.0,1.0,0.0
16299300.0,297.12,297.15,293.15,0.0,0.0,291.08,0.9,0.64,0.58,297.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.08,0.76,0.38,1.72,291.08,291.15,303.21,298.25,298.99,297.33,291.08,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.54,3.95,0.31,0.89,0.89,0.0,380.12,410.0,67638.59,0.0,13088.05,1.0,284.28,289.49,301.26,304.91,293.15,293.15,283.15,18435.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12339.35,0.0,1151.24,2275.33,0.0,2155.15,0.85,1.0,0.0,3.0,1.0,0.0
16299600.0,297.11,297.15,293.15,0.0,0.0,291.03,0.9,0.63,0.57,297.42,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.83,297.35,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.03,0.76,0.37,1.71,291.03,291.15,302.71,297.98,298.83,297.3,291.03,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.54,3.94,0.31,0.88,0.88,0.0,382.75,410.0,66478.31,0.0,13074.58,1.0,284.27,289.46,300.99,304.58,293.15,293.15,283.15,18456.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12090.35,0.0,1115.72,2275.33,0.0,2188.43,0.84,1.0,0.0,3.0,1.0,0.0
16299900.0,297.1,297.15,293.15,0.0,0.0,290.98,0.89,0.62,0.57,297.39,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.62,297.23,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,290.98,0.75,0.37,1.68,290.98,291.15,302.2,297.71,298.66,297.27,290.98,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.54,3.93,0.31,0.87,0.87,0.0,385.99,410.0,65216.99,0.0,13057.97,1.0,284.26,289.43,300.72,304.24,293.15,293.15,283.15,18539.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11830.93,0.0,1075.54,2275.33,0.0,2215.39,0.83,1.0,0.0,3.0,1.0,0.0
16300200.0,297.09,297.15,293.15,0.0,0.0,290.94,0.88,0.61,0.56,297.35,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.85,297.28,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.85,297.12,297.15,293.15,0.0,0.0,290.94,0.74,0.36,1.66,290.94,291.15,301.71,297.46,298.5,297.24,290.94,1.0,1.0,0.34,0.34,0.66,0.34,5.47,1.54,3.93,0.31,0.85,0.85,0.0,389.61,410.0,63876.06,0.0,13039.3,1.0,284.25,289.4,300.46,303.91,293.15,293.15,283.15,18633.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11567.9,0.0,1029.32,2275.33,0.0,2232.02,0.82,1.0,0.0,3.0,1.0,0.0
16300500.0,297.09,297.15,293.15,0.0,0.0,290.91,0.87,0.6,0.55,297.32,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.25,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,290.91,0.74,0.36,1.63,290.91,291.15,301.26,297.22,298.35,297.21,290.91,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.54,3.92,0.31,0.84,0.84,0.0,393.34,410.0,62507.06,0.0,13019.91,1.0,284.24,289.39,300.22,303.6,293.15,293.15,283.15,18710.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11312.14,0.0,978.32,2275.33,0.0,2235.79,0.81,1.0,0.0,3.0,1.0,0.0
16300800.0,297.09,297.15,293.15,0.0,0.0,290.89,0.87,0.59,0.54,297.28,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.87,297.22,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,290.89,1.0,0.99,0.87,297.12,297.15,293.15,0.0,0.0,290.89,0.73,0.35,1.61,290.89,291.15,300.85,297.02,298.22,297.18,290.89,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.54,3.91,0.31,0.82,0.82,0.0,396.94,410.0,61182.86,0.0,13001.14,1.0,284.24,289.39,300.02,303.32,293.15,293.15,283.15,18749.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11076.68,0.0,925.59,2275.33,0.0,2224.77,0.79,1.0,0.0,3.0,1.0,0.0
16301100.0,297.09,297.15,293.15,0.0,0.0,290.88,0.86,0.58,0.53,297.25,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,290.88,1.0,0.98,0.88,297.12,297.15,293.15,0.0,0.0,290.88,0.73,0.35,1.59,290.88,291.15,300.44,296.83,298.09,297.16,290.88,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.54,3.9,0.31,0.81,0.81,0.0,400.21,410.0,59862.98,0.0,12983.99,1.0,284.24,289.4,299.83,303.06,293.15,293.15,283.15,18775.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10849.5,0.0,873.19,2275.33,0.0,2222.54,0.77,1.0,0.0,3.0,1.0,0.0
16301400.0,297.1,297.15,293.15,0.0,0.0,290.87,0.85,0.57,0.52,297.22,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.89,297.15,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.65,297.04,297.15,293.15,0.0,0.0,290.87,1.0,0.96,0.89,297.13,297.15,293.15,0.0,0.0,290.87,0.72,0.34,1.57,290.87,291.15,299.98,296.59,297.95,297.14,290.87,1.0,1.0,0.34,0.34,0.66,0.34,5.43,1.54,3.89,0.31,0.8,0.8,0.0,403.23,410.0,58438.47,0.0,12968.06,1.0,284.23,289.41,299.6,302.75,293.15,293.15,283.15,18825.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10602.92,0.0,820.02,2275.33,0.0,2230.35,0.76,1.0,0.0,3.0,1.0,0.0
16301700.0,297.1,297.15,293.15,0.0,0.0,290.86,0.84,0.57,0.51,297.19,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.89,297.11,297.15,293.15,0.0,0.0,290.86,1.0,0.99,0.66,297.01,297.15,293.15,0.0,0.0,290.86,1.0,0.94,0.89,297.13,297.15,293.15,0.0,0.0,290.86,0.72,0.34,1.55,290.86,291.15,299.48,296.34,297.8,297.13,290.86,1.0,1.0,0.34,0.34,0.66,0.34,5.43,1.54,3.89,0.32,0.78,0.78,0.0,406.47,410.0,56914.48,0.0,12951.63,1.0,284.22,289.41,299.34,302.42,293.15,293.15,283.15,18881.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10342.0,0.0,765.86,2275.33,0.0,2236.71,0.74,1.0,0.0,3.0,1.0,0.0
16302000.0,297.1,297.15,293.15,0.0,0.0,290.85,0.84,0.56,0.51,297.14,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.91,297.05,297.15,293.15,0.0,0.0,290.85,1.0,0.98,0.67,297.0,297.15,293.15,0.0,0.0,290.85,0.99,0.91,0.87,297.13,297.15,293.15,0.0,0.0,290.85,0.71,0.33,1.54,290.85,291.15,298.96,296.06,297.64,297.12,290.85,1.0,1.0,0.34,0.34,0.66,0.34,5.39,1.53,3.86,0.32,0.76,0.76,0.0,410.25,410.0,55203.0,0.0,12800.11,1.0,284.22,289.41,299.06,302.06,293.15,293.15,283.15,18968.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10063.2,0.0,710.01,2275.33,0.0,2234.63,0.72,1.0,0.0,3.0,1.0,0.0
