time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302300.0,297.09,297.15,293.15,0.0,0.0,290.83,0.83,0.55,0.5,297.1,297.15,293.15,0.0,0.0,290.83,1.0,0.99,0.91,297.01,297.15,293.15,0.0,0.0,290.83,1.0,0.95,0.67,297.01,297.15,293.15,0.0,0.0,290.83,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,290.83,0.71,0.33,1.52,290.83,291.15,298.44,295.79,297.49,297.11,290.83,1.0,0.99,0.34,0.34,0.66,0.34,5.34,1.52,3.82,0.32,0.75,0.75,0.0,410.36,410.0,53321.14,0.0,12498.25,1.0,284.21,289.42,298.78,301.68,293.15,293.15,283.15,19056.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9772.28,0.0,651.9,2275.33,0.0,2217.14,0.7,1.0,0.0,3.0,1.0,0.0
16302600.0,297.09,297.15,293.15,0.0,0.0,290.81,0.82,0.54,0.49,297.05,297.15,293.15,0.0,0.0,290.81,1.0,0.97,0.92,297.01,297.15,293.15,0.0,0.0,290.81,0.99,0.93,0.65,297.02,297.15,293.15,0.0,0.0,290.81,0.97,0.87,0.82,297.13,297.15,293.15,0.0,0.0,290.81,0.7,0.33,1.5,290.81,291.15,297.94,295.52,297.35,297.11,290.81,1.0,0.98,0.35,0.35,0.65,0.35,5.27,1.51,3.76,0.32,0.73,0.73,0.0,410.4,410.0,51327.68,0.0,12114.46,1.0,284.2,289.43,298.51,301.3,293.15,293.15,283.15,19120.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.35,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9480.4,0.0,593.21,2275.33,0.0,2181.91,0.68,1.0,0.0,3.0,1.0,0.0
16302900.0,297.09,297.15,293.15,0.0,0.0,290.8,0.81,0.53,0.48,297.04,297.15,293.15,0.0,0.0,290.8,0.99,0.95,0.9,297.02,297.15,293.15,0.0,0.0,290.8,0.98,0.9,0.63,297.03,297.15,293.15,0.0,0.0,290.8,0.96,0.84,0.8,297.13,297.15,293.15,0.0,0.0,290.8,0.7,0.32,1.48,290.8,291.15,297.46,295.27,297.21,297.11,290.8,1.0,0.97,0.35,0.35,0.65,0.35,5.18,1.5,3.68,0.33,0.71,0.71,0.0,410.5,410.0,49239.29,0.0,11604.91,1.0,284.19,289.44,298.26,300.94,293.15,293.15,283.15,19169.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.24,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9194.37,0.0,535.64,2275.33,0.0,2126.38,0.65,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,290.8,0.81,0.52,0.47,297.04,297.15,293.15,0.0,0.0,290.8,0.98,0.93,0.89,297.03,297.15,293.15,0.0,0.0,290.8,0.97,0.88,0.62,297.04,297.15,293.15,0.0,0.0,290.8,0.94,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.8,0.69,0.32,1.47,290.8,291.15,297.03,295.06,297.09,297.11,290.8,1.0,0.96,0.35,0.35,0.65,0.35,5.09,1.48,3.61,0.34,0.69,0.69,0.0,410.45,410.0,47245.8,0.0,11139.7,1.0,284.19,289.47,298.04,300.61,293.15,293.15,283.15,19139.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8935.11,0.0,482.15,2275.33,0.0,2052.11,0.63,1.0,0.0,3.0,1.0,0.0
16303500.0,297.23,297.15,293.15,0.0,0.0,291.57,0.82,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.57,0.99,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.57,0.97,0.89,0.62,297.19,297.15,293.15,0.0,0.0,291.57,0.95,0.83,0.79,297.22,297.15,293.15,0.0,0.0,291.57,0.7,0.33,1.51,291.57,291.15,296.67,294.89,296.67,297.21,291.57,1.0,0.97,1.0,1.0,0.0,1.0,5.17,5.17,0.0,3.99,0.79,0.79,0.0,409.36,410.0,59857.74,0.0,11574.9,1.0,284.32,290.18,298.0,301.18,293.15,293.15,283.15,15824.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.45,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10063.57,0.0,616.05,2275.33,0.0,2616.31,0.69,1.0,0.0,3.0,1.0,0.0
16303800.0,297.19,297.15,293.15,0.0,0.0,291.41,0.82,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.41,0.99,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.41,0.98,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.41,0.96,0.84,0.79,297.21,297.15,293.15,0.0,0.0,291.41,0.71,0.34,1.56,291.41,291.15,296.39,294.78,296.39,297.19,291.41,1.0,0.98,1.0,1.0,0.0,1.0,5.25,5.25,0.0,4.06,0.79,0.79,0.0,409.73,410.0,61075.48,0.0,12022.68,1.0,284.3,290.04,297.8,301.03,293.15,293.15,283.15,17060.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10131.25,0.0,690.95,2275.33,0.0,2781.98,0.72,1.0,0.0,3.0,1.0,0.0
16304100.0,297.14,297.15,293.15,0.0,0.0,291.33,0.83,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.33,0.99,0.94,0.89,297.11,297.15,293.15,0.0,0.0,291.33,0.98,0.89,0.62,297.13,297.15,293.15,0.0,0.0,291.33,0.96,0.83,0.79,297.18,297.15,293.15,0.0,0.0,291.33,0.72,0.35,1.59,291.33,291.15,296.21,294.75,296.21,297.15,291.33,1.0,0.98,1.0,1.0,0.0,1.0,5.27,5.27,0.0,4.07,0.79,0.79,0.0,410.04,410.0,61676.18,0.0,12113.83,1.0,284.29,289.98,297.75,301.0,293.15,293.15,283.15,17518.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10181.88,0.0,727.44,2275.33,0.0,2809.02,0.73,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,291.31,0.82,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.31,0.99,0.93,0.88,297.09,297.15,293.15,0.0,0.0,291.31,0.97,0.88,0.61,297.11,297.15,293.15,0.0,0.0,291.31,0.95,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.31,0.72,0.35,1.59,291.31,291.15,296.15,294.8,296.15,297.13,291.31,1.0,0.98,1.0,1.0,0.0,1.0,5.24,5.24,0.0,4.05,0.8,0.8,0.0,410.19,410.0,62466.46,0.0,11974.72,1.0,284.29,289.98,297.8,301.07,293.15,293.15,283.15,17588.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10281.2,0.0,752.39,2275.33,0.0,2800.77,0.74,1.0,0.0,3.0,1.0,0.0
16304700.0,297.12,297.15,293.15,0.0,0.0,291.31,0.82,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.31,0.98,0.92,0.88,297.09,297.15,293.15,0.0,0.0,291.31,0.97,0.86,0.61,297.1,297.15,293.15,0.0,0.0,291.31,0.95,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.31,0.71,0.34,1.59,291.31,291.15,296.15,294.9,296.15,297.12,291.31,1.0,0.97,1.0,1.0,0.0,1.0,5.2,5.2,0.0,4.02,0.81,0.81,0.0,410.26,410.0,63530.52,0.0,11742.75,1.0,284.3,290.0,297.91,301.23,293.15,293.15,283.15,17543.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10431.87,0.0,779.85,2275.33,0.0,2811.06,0.75,1.0,0.0,3.0,1.0,0.0
16305000.0,297.11,297.15,293.15,0.0,0.0,291.31,0.81,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.31,0.98,0.91,0.87,297.09,297.15,293.15,0.0,0.0,291.31,0.96,0.85,0.6,297.1,297.15,293.15,0.0,0.0,291.31,0.94,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.31,0.71,0.34,1.57,291.31,291.15,296.15,294.99,296.15,297.12,291.31,1.0,0.97,1.0,1.0,0.0,1.0,5.15,5.15,0.0,3.98,0.82,0.82,0.0,410.3,410.0,64483.16,0.0,11461.64,1.0,284.3,290.0,298.0,301.38,293.15,293.15,283.15,17566.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10568.34,0.0,807.9,2275.33,0.0,2834.16,0.76,1.0,0.0,3.0,1.0,0.0
16305300.0,297.11,297.15,293.15,0.0,0.0,291.29,0.81,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.29,0.97,0.9,0.85,297.08,297.15,293.15,0.0,0.0,291.29,0.95,0.84,0.59,297.09,297.15,293.15,0.0,0.0,291.29,0.93,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.29,0.71,0.34,1.56,291.29,291.15,296.15,295.08,296.15,297.11,291.29,1.0,0.96,1.0,1.0,0.0,1.0,5.09,5.09,0.0,3.93,0.82,0.82,0.0,410.34,410.0,65278.61,0.0,11145.3,1.0,284.31,290.01,298.08,301.5,293.15,293.15,283.15,17620.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10686.09,0.0,833.72,2275.33,0.0,2852.51,0.76,1.0,0.0,3.0,1.0,0.0
16305600.0,297.11,297.15,293.15,0.0,0.0,291.27,0.8,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.27,0.97,0.89,0.84,297.08,297.15,293.15,0.0,0.0,291.27,0.94,0.83,0.58,297.09,297.15,293.15,0.0,0.0,291.27,0.93,0.79,0.75,297.12,297.15,293.15,0.0,0.0,291.27,0.7,0.33,1.54,291.27,291.15,296.15,295.15,296.15,297.11,291.27,1.0,0.95,1.0,1.0,0.0,1.0,5.02,5.02,0.0,3.88,0.83,0.83,0.0,410.37,410.0,65897.13,0.0,10803.71,1.0,284.31,290.0,298.15,301.61,293.15,293.15,283.15,17687.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10782.77,0.0,855.77,2275.33,0.0,2864.63,0.77,1.0,0.0,3.0,1.0,0.0
16305900.0,297.11,297.15,293.15,0.0,0.0,291.25,0.79,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.25,0.96,0.87,0.83,297.08,297.15,293.15,0.0,0.0,291.25,0.93,0.82,0.57,297.09,297.15,293.15,0.0,0.0,291.25,0.92,0.78,0.74,297.12,297.15,293.15,0.0,0.0,291.25,0.69,0.33,1.51,291.25,291.15,296.15,295.21,296.15,297.11,291.25,1.0,0.94,1.0,1.0,0.0,1.0,4.95,4.95,0.0,3.83,0.83,0.83,0.0,410.39,410.0,66333.4,0.0,10445.64,1.0,284.31,290.0,298.22,301.7,293.15,293.15,283.15,17762.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10857.13,0.0,873.26,2275.33,0.0,2870.71,0.78,1.0,0.0,3.0,1.0,0.0
16306200.0,297.1,297.15,293.15,0.0,0.0,291.23,0.79,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.23,0.95,0.86,0.82,297.08,297.15,293.15,0.0,0.0,291.23,0.93,0.8,0.57,297.08,297.15,293.15,0.0,0.0,291.23,0.91,0.77,0.73,297.12,297.15,293.15,0.0,0.0,291.23,0.69,0.32,1.49,291.23,291.15,296.15,295.27,296.15,297.1,291.22,1.0,0.93,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.77,0.83,0.83,0.0,410.4,410.0,66584.56,0.0,10077.84,1.0,284.31,289.99,298.27,301.77,293.15,293.15,283.15,17842.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10908.22,0.0,885.59,2275.33,0.0,2870.8,0.78,1.0,0.0,3.0,1.0,0.0
16306500.0,297.1,297.15,293.15,0.0,0.0,291.2,0.78,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.81,297.08,297.15,293.15,0.0,0.0,291.2,0.92,0.79,0.56,297.08,297.15,293.15,0.0,0.0,291.2,0.9,0.75,0.72,297.12,297.15,293.15,0.0,0.0,291.2,0.68,0.32,1.47,291.2,291.15,296.15,295.32,296.15,297.1,291.2,1.0,0.92,1.0,1.0,0.0,1.0,4.8,4.8,0.0,3.71,0.83,0.83,0.0,410.42,410.0,66652.55,0.0,9705.62,1.0,284.31,289.98,298.32,301.82,293.15,293.15,283.15,17924.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10935.89,0.0,892.4,2275.33,0.0,2865.21,0.78,1.0,0.0,3.0,1.0,0.0
16306800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.07,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.55,297.08,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.71,297.12,297.15,293.15,0.0,0.0,291.17,0.67,0.31,1.44,291.17,291.15,296.15,295.36,296.15,297.1,291.17,1.0,0.91,1.0,1.0,0.0,1.0,4.72,4.72,0.0,3.65,0.83,0.83,0.0,410.42,410.0,66535.87,0.0,9333.18,1.0,284.31,289.97,298.35,301.85,293.15,293.15,283.15,18008.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10939.54,0.0,893.36,2275.33,0.0,2853.84,0.78,1.0,0.0,3.0,1.0,0.0
16307100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.77,0.46,0.43,297.06,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.54,297.08,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.41,291.14,291.15,296.15,295.39,296.15,297.1,291.14,1.0,0.9,1.0,1.0,0.0,1.0,4.63,4.63,0.0,3.58,0.83,0.83,0.0,410.43,410.0,66246.07,0.0,8964.48,1.0,284.3,289.96,298.38,301.87,293.15,293.15,283.15,18093.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10920.49,0.0,888.65,2275.33,0.0,2837.47,0.78,1.0,0.0,3.0,1.0,0.0
16307400.0,297.1,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.77,297.07,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.53,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,296.15,295.41,296.15,297.1,291.11,1.0,0.89,1.0,1.0,0.0,1.0,4.56,4.56,0.0,3.53,0.82,0.82,0.0,410.25,410.0,65845.97,0.0,8642.59,1.0,284.3,289.95,298.4,301.87,293.15,293.15,283.15,18162.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10884.34,0.0,878.87,2275.33,0.0,2817.0,0.78,1.0,0.0,3.0,1.0,0.0
16307700.0,297.1,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.08,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.52,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,296.15,295.42,296.15,297.1,291.1,1.0,0.88,1.0,1.0,0.0,1.0,4.51,4.51,0.0,3.49,0.82,0.82,0.0,410.25,410.0,65484.46,0.0,8433.79,1.0,284.3,289.95,298.42,301.87,293.15,293.15,283.15,18175.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10849.47,0.0,867.56,2275.33,0.0,2798.72,0.77,1.0,0.0,3.0,1.0,0.0
16308000.0,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.51,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.15,297.09,291.09,1.0,0.88,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.82,0.82,0.0,409.99,409.73,65033.04,0.0,8230.77,1.0,284.3,289.94,298.42,301.85,293.15,293.15,283.15,18209.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10801.45,0.0,854.34,2275.33,0.0,2780.66,0.77,1.0,0.0,3.0,1.0,0.0
16308300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.5,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.87,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.81,0.81,0.0,408.55,408.28,64508.51,0.0,8023.77,1.0,284.3,289.94,298.42,301.83,293.15,293.15,283.15,18244.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10743.35,0.0,838.76,2275.33,0.0,2759.05,0.76,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.06,0.89,0.75,0.71,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.7,0.5,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.15,295.42,296.15,297.08,291.06,1.0,0.86,1.0,1.0,0.0,1.0,4.37,4.37,0.0,3.38,0.81,0.81,0.0,406.08,405.8,63949.87,0.0,7814.19,1.0,284.3,289.94,298.42,301.8,293.15,293.15,283.15,18272.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10681.37,0.0,821.48,2275.33,0.0,2734.3,0.76,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.38,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.49,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.15,295.42,296.15,297.07,291.06,1.0,0.86,1.0,1.0,0.0,1.0,4.32,4.32,0.0,3.34,0.8,0.8,0.0,402.67,402.38,63365.03,0.0,7603.15,1.0,284.3,289.94,298.42,301.77,293.15,293.15,283.15,18293.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10616.57,0.0,802.96,2275.33,0.0,2707.76,0.75,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,295.42,296.15,297.07,291.05,1.0,0.85,1.0,1.0,0.0,1.0,4.27,4.27,0.0,3.31,0.8,0.8,0.0,398.47,398.16,62759.87,0.0,7391.14,1.0,284.29,289.94,298.42,301.74,293.15,293.15,283.15,18310.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10549.69,0.0,783.63,2275.33,0.0,2679.91,0.75,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.63,0.61,297.03,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,295.42,296.15,297.07,291.05,1.0,0.84,1.0,1.0,0.0,1.0,4.23,4.23,0.0,3.27,0.79,0.79,0.0,393.5,393.18,62136.46,0.0,7177.84,1.0,284.29,289.94,298.42,301.7,293.15,293.15,283.15,18324.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10481.04,0.0,763.72,2275.33,0.0,2650.84,0.74,1.0,0.0,3.0,1.0,0.0
16309800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.6,297.02,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.83,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.24,0.78,0.78,0.0,387.87,387.54,61497.39,0.0,6963.48,1.0,284.29,289.95,298.42,301.67,293.15,293.15,283.15,18335.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10410.97,0.0,743.44,2275.33,0.0,2620.67,0.73,1.0,0.0,3.0,1.0,0.0
16310100.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.61,0.59,297.01,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.83,1.0,1.0,0.0,1.0,4.13,4.13,0.0,3.2,0.78,0.78,0.0,381.65,381.31,60845.17,0.0,6748.64,1.0,284.29,289.95,298.42,301.64,293.15,293.15,283.15,18345.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10339.85,0.0,722.97,2275.33,0.0,2589.51,0.73,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.63,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.82,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.16,0.77,0.77,0.0,374.85,374.51,60180.91,0.0,6533.31,1.0,284.29,289.96,298.42,301.61,293.15,293.15,283.15,18352.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10267.81,0.0,702.4,2275.33,0.0,2557.37,0.72,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.07,291.03,1.0,0.81,1.0,1.0,0.0,1.0,4.04,4.04,0.0,3.13,0.77,0.77,0.0,367.59,367.22,59506.89,0.0,6318.29,1.0,284.29,289.96,298.42,301.57,293.15,293.15,283.15,18359.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10195.2,0.0,681.87,2275.33,0.0,2524.39,0.71,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.43,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.08,291.03,1.0,0.8,1.0,1.0,0.0,1.0,3.99,3.99,0.0,3.09,0.76,0.76,0.0,359.82,359.45,58823.79,0.0,6103.45,1.0,284.29,289.97,298.42,301.54,293.15,293.15,283.15,18364.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10122.08,0.0,661.45,2275.33,0.0,2490.54,0.7,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.08,291.03,1.0,0.79,1.0,1.0,0.0,1.0,3.95,3.95,0.0,3.05,0.75,0.75,0.0,351.68,351.29,58133.68,0.0,5889.86,1.0,284.29,289.98,298.42,301.5,293.15,293.15,283.15,18368.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10048.75,0.0,641.25,2275.33,0.0,2455.99,0.7,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.56,0.53,296.95,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.09,291.03,1.0,0.78,1.0,1.0,0.0,1.0,3.9,3.9,0.0,3.02,0.75,0.75,0.0,343.13,342.75,57438.36,0.0,5677.94,1.0,284.29,289.99,298.42,301.47,293.15,293.15,283.15,18370.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9975.38,0.0,621.3,2275.33,0.0,2420.72,0.69,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.92,296.99,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,349.39,94.11,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.93,296.99,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,367.28,12.64,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.92,296.99,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,384.95,10.53,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.93,296.99,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,403.0,8.92,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.93,296.99,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,7.52,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.59,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.17,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.43,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.64,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.05,303.15,296.15,295.42,296.92,296.99,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,5.22,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.92,296.99,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.86,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.92,296.99,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.14,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.04,303.15,296.15,295.42,296.92,296.99,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.77,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.67,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.22,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.92,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.68,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.68,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.44,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.69,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.23,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.93,296.99,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.05,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.69,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.93,296.99,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.72,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.93,296.99,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.19,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.93,296.99,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.62,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.0,303.15,296.15,295.42,296.93,296.99,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.57,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.0,303.15,296.15,295.42,296.93,296.99,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.47,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.93,296.99,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.39,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.93,296.99,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.34,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.41,296.93,296.99,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.37,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.31,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.22,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.23,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.19,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.15,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,295.06,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.14,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.98,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.9,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.84,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.8,296.93,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.79,296.93,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.07,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.8,296.93,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.06,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.84,296.93,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,292.99,303.15,296.15,294.88,296.93,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.02,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.69,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.0,303.15,296.15,294.93,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.68,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.96,303.15,296.15,294.98,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.95,303.15,296.15,295.03,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.96,303.15,296.15,295.08,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.14,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.95,303.15,296.15,295.14,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.94,303.15,296.15,295.19,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.68,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.94,303.15,296.15,295.25,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.93,303.15,296.15,295.31,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.93,303.15,296.15,295.37,296.94,297.0,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
