time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.59,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.87,303.15,294.99,294.99,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.59,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.86,303.15,295.15,295.15,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.59,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.86,303.15,295.32,295.3,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.86,303.15,295.48,295.42,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.86,303.15,295.65,295.5,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.6,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.86,303.15,295.82,295.57,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.6,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.86,303.15,295.98,295.61,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.03,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.86,303.15,296.15,295.64,296.95,297.01,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.1,297.15,293.15,0.0,0.0,295.96,0.85,0.56,0.5,298.31,297.15,293.15,0.0,0.0,295.96,0.87,0.6,0.56,298.26,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.4,298.26,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.54,298.12,297.15,293.15,0.0,0.0,295.96,0.85,0.56,2.48,295.96,291.15,296.32,295.66,296.32,298.21,295.97,1.0,0.99,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.16,0.0,0.0,0.0,384.97,393.04,1619.26,0.0,12574.65,0.0,284.29,289.99,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.87,297.15,293.15,0.0,0.0,294.66,1.0,0.69,0.53,298.09,297.15,293.15,0.0,0.0,294.66,1.0,0.77,0.56,298.04,297.15,293.15,0.0,0.0,294.66,1.0,0.75,0.41,298.05,297.15,293.15,0.0,0.0,294.66,1.0,0.75,0.56,297.85,297.15,293.15,0.0,0.0,294.66,1.0,0.69,2.66,294.64,291.15,296.48,295.67,296.48,297.98,294.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.57,410.0,31169.83,0.0,13466.18,0.0,285.05,294.87,300.02,302.06,293.15,293.15,283.15,3306.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.17,1.0,0.0,1.0,1.29,1.57,0.08,5.22,4.08,1.14,0.0,0.0,0.0,9582.02,0.0,84.53,2273.89,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
16353900.0,297.16,297.15,293.15,0.0,0.0,292.91,1.0,0.7,0.53,297.53,297.15,293.15,0.0,0.0,292.91,1.0,0.84,0.56,297.44,297.15,293.15,0.0,0.0,292.91,1.0,0.8,0.41,297.49,297.15,293.15,0.0,0.0,292.91,1.0,0.81,0.56,297.23,297.15,293.15,0.0,0.0,292.91,1.0,0.71,2.66,292.91,291.15,296.65,295.69,296.65,297.38,292.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.57,410.0,56474.11,0.0,13466.18,0.0,284.49,291.33,299.07,302.15,293.15,293.15,283.15,10266.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.99,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9944.71,0.0,328.72,2275.33,0.0,2109.89,0.56,1.0,0.0,3.0,1.0,0.0
16354200.0,296.88,297.15,293.15,0.0,0.0,292.46,1.0,0.65,0.53,297.27,297.15,293.15,0.0,0.0,292.46,1.0,0.86,0.56,297.18,297.15,293.15,0.0,0.0,292.46,1.0,0.81,0.41,297.23,297.15,293.15,0.0,0.0,292.46,1.0,0.82,0.56,296.95,297.15,293.15,0.0,0.0,292.46,1.0,0.67,2.66,292.46,291.15,296.82,295.7,296.82,297.12,292.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.57,410.0,65165.14,0.0,13466.18,0.0,284.44,290.92,298.78,302.18,293.15,293.15,283.15,13527.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.41,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10796.9,0.0,569.01,2275.33,0.0,2555.86,0.67,1.0,0.0,3.0,1.0,0.0
16354500.0,296.75,297.15,293.15,0.0,0.0,292.21,1.0,0.58,0.53,297.15,297.15,293.15,0.0,0.0,292.21,1.0,0.86,0.56,297.05,297.15,293.15,0.0,0.0,292.21,1.0,0.79,0.41,297.1,297.15,293.15,0.0,0.0,292.21,1.0,0.82,0.56,296.8,297.15,293.15,0.0,0.0,292.21,1.0,0.61,2.66,292.21,291.15,296.98,295.73,296.98,296.99,292.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.65,410.0,70350.73,0.0,13465.81,0.0,284.42,290.69,298.78,302.45,293.15,293.15,283.15,15051.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.69,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11410.61,0.0,763.33,2275.33,0.0,2814.24,0.74,1.0,0.0,3.0,1.0,0.0
16354800.0,296.64,297.15,293.15,0.0,0.0,291.24,0.9,0.5,0.46,296.93,297.15,293.15,0.0,0.0,291.24,1.0,0.83,0.65,296.81,297.15,293.15,0.0,0.0,291.24,1.0,0.74,0.48,296.88,297.15,293.15,0.0,0.0,291.24,1.0,0.78,0.65,296.66,297.15,293.15,0.0,0.0,291.24,0.92,0.53,2.44,291.24,291.15,297.15,295.77,296.89,296.8,291.24,1.0,1.0,0.32,0.32,0.68,0.32,5.63,1.5,4.13,0.23,0.79,0.79,0.0,322.39,410.0,61707.32,0.0,13369.34,0.0,284.27,289.78,298.68,301.98,293.15,293.15,283.15,18848.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10569.61,0.0,806.88,2275.33,0.0,2664.79,0.75,1.0,0.0,3.0,1.0,0.0
16355100.0,296.67,297.15,293.15,0.0,0.0,290.97,0.75,0.41,0.38,296.66,297.15,293.15,0.0,0.0,290.96,0.91,0.75,0.72,296.63,297.15,293.15,0.0,0.0,290.97,0.87,0.65,0.47,296.67,297.15,293.15,0.0,0.0,290.97,0.89,0.69,0.67,296.63,297.15,293.15,0.0,0.0,290.97,0.77,0.44,2.05,290.96,291.15,297.32,295.82,296.82,296.64,290.96,1.0,0.96,0.33,0.33,0.67,0.33,5.15,1.4,3.75,0.25,0.76,0.76,0.0,414.58,410.0,57558.0,0.0,11513.18,1.0,284.24,289.59,298.77,301.87,293.15,293.15,283.15,19497.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10197.04,0.0,742.22,2275.33,0.0,2400.98,0.73,1.0,0.0,3.0,1.0,0.0
16355400.0,296.76,297.15,293.15,0.0,0.0,290.66,0.69,0.34,0.32,296.64,297.15,293.15,0.0,0.0,290.66,0.85,0.66,0.64,296.66,297.15,293.15,0.0,0.0,290.66,0.81,0.56,0.41,296.66,297.15,293.15,0.0,0.0,290.66,0.83,0.61,0.59,296.69,297.15,293.15,0.0,0.0,290.66,0.7,0.36,1.68,290.66,291.15,297.48,295.87,296.92,296.69,290.65,1.0,0.86,0.35,0.35,0.65,0.35,4.37,1.25,3.12,0.27,0.71,0.71,0.0,408.05,404.17,51522.05,0.0,7809.23,1.0,284.2,289.42,298.8,301.61,293.15,293.15,283.15,20581.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9600.47,0.0,618.11,2275.33,0.0,2113.35,0.68,1.0,0.0,3.0,1.0,0.0
16355700.0,296.87,297.15,293.15,0.0,0.0,290.49,0.65,0.3,0.28,296.71,297.15,293.15,0.0,0.0,290.49,0.81,0.58,0.56,296.75,297.15,293.15,0.0,0.0,290.49,0.77,0.49,0.35,296.73,297.15,293.15,0.0,0.0,290.49,0.79,0.53,0.52,296.79,297.15,293.15,0.0,0.0,290.49,0.65,0.3,1.4,290.49,291.15,297.65,295.92,297.06,296.8,290.49,1.0,0.78,0.37,0.37,0.63,0.37,3.75,1.13,2.62,0.29,0.67,0.67,0.0,392.01,389.96,45573.54,0.0,5519.81,1.0,284.17,289.36,298.83,301.34,293.15,293.15,283.15,20923.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9026.42,0.0,479.54,2275.33,0.0,1773.22,0.62,1.0,0.0,3.0,1.0,0.0
16356000.0,296.93,297.15,293.15,0.0,0.0,290.56,0.66,0.3,0.28,296.82,297.15,293.15,0.0,0.0,290.56,0.79,0.52,0.5,296.87,297.15,293.15,0.0,0.0,290.56,0.75,0.44,0.32,296.84,297.15,293.15,0.0,0.0,290.56,0.77,0.48,0.47,296.87,297.15,293.15,0.0,0.0,290.56,0.66,0.3,1.4,290.56,291.15,297.82,295.96,297.17,296.87,290.56,1.0,0.75,0.38,0.38,0.62,0.38,3.56,1.12,2.44,0.32,0.64,0.64,0.0,371.84,370.71,42125.77,0.0,4838.66,1.0,284.17,289.45,298.9,301.21,293.15,293.15,283.15,19936.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8713.11,0.0,384.34,2275.33,0.0,1504.1,0.58,1.0,0.0,3.0,1.0,0.0
16356300.0,296.95,297.15,293.15,0.0,0.0,290.63,0.66,0.3,0.28,296.92,297.15,293.15,0.0,0.0,290.63,0.77,0.48,0.46,296.97,297.15,293.15,0.0,0.0,290.63,0.73,0.4,0.29,296.94,297.15,293.15,0.0,0.0,290.63,0.75,0.44,0.43,296.89,297.15,293.15,0.0,0.0,290.63,0.66,0.3,1.4,290.63,291.15,297.98,296.0,297.27,296.91,290.63,1.0,0.73,0.4,0.4,0.6,0.4,3.43,1.13,2.3,0.36,0.62,0.62,0.0,349.22,348.26,39577.48,0.0,4352.35,1.0,284.17,289.52,298.96,301.14,293.15,293.15,283.15,19434.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8493.73,0.0,325.61,2275.33,0.0,1332.66,0.54,1.0,0.0,3.0,1.0,0.0
16356600.0,296.96,297.15,293.15,0.0,0.0,290.71,0.67,0.3,0.28,297.0,297.15,293.15,0.0,0.0,290.71,0.77,0.45,0.44,297.03,297.15,293.15,0.0,0.0,290.71,0.73,0.38,0.28,297.01,297.15,293.15,0.0,0.0,290.71,0.75,0.41,0.4,296.91,297.15,293.15,0.0,0.0,290.71,0.67,0.3,1.39,290.71,291.15,298.15,296.05,297.38,296.97,290.71,1.0,0.7,0.41,0.41,0.59,0.41,3.34,1.15,2.2,0.39,0.61,0.61,0.0,325.14,324.31,37804.26,0.0,3988.85,1.0,284.17,289.6,299.01,301.11,293.15,293.15,283.15,19036.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8346.42,0.0,286.6,2275.33,0.0,1207.96,0.52,1.0,0.0,3.0,1.0,0.0
16356900.0,296.97,297.15,293.15,0.0,0.0,290.8,0.68,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.8,0.77,0.43,0.42,297.07,297.15,293.15,0.0,0.0,290.8,0.73,0.37,0.26,297.06,297.15,293.15,0.0,0.0,290.8,0.75,0.4,0.39,296.92,297.15,293.15,0.0,0.0,290.8,0.68,0.3,1.39,290.8,291.15,298.32,296.09,297.49,297.03,290.8,1.0,0.69,0.42,0.42,0.58,0.42,3.28,1.17,2.11,0.43,0.6,0.6,0.0,300.88,300.15,36700.41,0.0,3704.97,1.0,284.17,289.68,299.07,301.1,293.15,293.15,283.15,18705.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8259.34,0.0,261.38,2275.33,0.0,1125.4,0.5,1.0,0.0,3.0,1.0,0.0
16357200.0,296.99,297.15,293.15,0.0,0.0,290.88,0.69,0.3,0.28,297.09,297.15,293.15,0.0,0.0,290.88,0.77,0.42,0.41,297.1,297.15,293.15,0.0,0.0,290.88,0.74,0.36,0.26,297.1,297.15,293.15,0.0,0.0,290.88,0.75,0.39,0.38,296.92,297.15,293.15,0.0,0.0,290.88,0.69,0.3,1.38,290.88,291.15,298.48,296.14,297.59,297.07,290.88,1.0,0.67,0.43,0.43,0.57,0.43,3.24,1.19,2.05,0.47,0.59,0.59,0.0,277.38,276.73,36063.34,0.0,3477.93,1.0,284.17,289.76,299.12,301.12,293.15,293.15,283.15,18462.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8212.93,0.0,245.53,2275.33,0.0,1074.78,0.49,1.0,0.0,3.0,1.0,0.0
16357500.0,297.0,297.15,293.15,0.0,0.0,290.95,0.71,0.3,0.28,297.11,297.15,293.15,0.0,0.0,290.95,0.78,0.41,0.4,297.12,297.15,293.15,0.0,0.0,290.95,0.74,0.36,0.25,297.12,297.15,293.15,0.0,0.0,290.95,0.76,0.38,0.37,296.93,297.15,293.15,0.0,0.0,290.95,0.71,0.3,1.38,290.95,291.15,298.65,296.18,297.69,297.1,290.95,1.0,0.65,0.44,0.44,0.56,0.44,3.22,1.22,1.99,0.5,0.59,0.59,0.0,255.38,254.81,35744.86,0.0,3295.59,1.0,284.18,289.82,299.17,301.15,293.15,293.15,283.15,18287.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8193.74,0.0,235.83,2275.33,0.0,1044.71,0.48,1.0,0.0,3.0,1.0,0.0
16357800.0,297.02,297.15,293.15,0.0,0.0,291.01,0.72,0.3,0.28,297.13,297.15,293.15,0.0,0.0,291.01,0.79,0.41,0.39,297.14,297.15,293.15,0.0,0.0,291.01,0.75,0.35,0.25,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.38,0.37,296.94,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.38,291.01,291.15,298.82,296.23,297.78,297.12,291.01,1.0,0.64,0.45,0.45,0.55,0.45,3.2,1.25,1.95,0.53,0.58,0.58,0.0,235.37,234.89,35663.13,0.0,3149.61,1.0,284.18,289.88,299.22,301.2,293.15,293.15,283.15,18160.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8194.62,0.0,230.21,2275.33,0.0,1028.72,0.48,1.0,0.0,3.0,1.0,0.0
16358100.0,297.04,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.06,0.81,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.06,0.79,0.38,0.37,296.95,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,298.98,296.28,297.87,297.13,291.06,1.0,0.63,0.45,0.45,0.55,0.45,3.19,1.28,1.91,0.56,0.58,0.58,0.0,217.81,217.42,35745.94,0.0,3035.91,1.0,284.19,289.92,299.28,301.26,293.15,293.15,283.15,18060.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8209.94,0.0,227.65,2275.33,0.0,1022.42,0.48,1.0,0.0,3.0,1.0,0.0
16358400.0,297.07,297.15,293.15,0.0,0.0,291.1,0.74,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.1,0.82,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.1,0.78,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.1,0.8,0.38,0.37,296.95,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,299.15,296.33,297.96,297.14,291.11,1.0,0.62,0.46,0.46,0.54,0.46,3.19,1.3,1.88,0.59,0.58,0.58,0.0,202.76,202.44,35961.95,0.0,2949.26,1.0,284.2,289.96,299.33,301.32,293.15,293.15,283.15,17978.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8237.27,0.0,227.43,2275.33,0.0,1023.0,0.48,1.0,0.0,3.0,1.0,0.0
16358700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.75,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.14,0.8,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.14,0.82,0.39,0.37,296.96,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,299.3,296.37,298.05,297.15,291.14,1.0,0.62,0.47,0.47,0.53,0.47,3.19,1.33,1.86,0.61,0.59,0.59,0.0,190.18,189.95,36284.13,0.0,2889.28,1.0,284.2,289.98,299.38,301.39,293.15,293.15,283.15,17912.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8273.16,0.0,229.11,2275.33,0.0,1032.72,0.48,1.0,0.0,3.0,1.0,0.0
16359000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.36,0.26,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.39,0.37,296.97,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,299.42,296.41,298.13,297.17,291.17,1.0,0.61,0.47,0.47,0.53,0.47,3.2,1.36,1.85,0.64,0.59,0.59,0.0,180.19,180.06,36680.58,0.0,2858.35,1.0,284.21,290.0,299.42,301.44,293.15,293.15,283.15,17862.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8312.98,0.0,232.28,2275.33,0.0,1049.78,0.48,1.0,0.0,3.0,1.0,0.0
16359300.0,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.4,0.38,296.98,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,299.52,296.43,298.19,297.18,291.19,1.0,0.61,0.48,0.48,0.52,0.48,3.22,1.38,1.84,0.66,0.59,0.59,0.0,172.86,172.85,37141.15,0.0,2859.06,1.0,284.21,290.02,299.44,301.49,293.15,293.15,283.15,17820.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8356.43,0.0,236.71,2275.33,0.0,1070.94,0.49,1.0,0.0,3.0,1.0,0.0
16359600.0,297.19,297.15,293.15,0.0,0.0,291.21,0.79,0.31,0.28,297.2,297.15,293.15,0.0,0.0,291.21,0.88,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.38,0.27,297.2,297.15,293.15,0.0,0.0,291.21,0.86,0.41,0.39,297.0,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,299.59,296.45,298.24,297.2,291.21,1.0,0.61,0.48,0.48,0.52,0.48,3.25,1.41,1.84,0.68,0.6,0.6,0.0,168.08,168.18,37674.13,0.0,2896.14,1.0,284.22,290.03,299.46,301.54,293.15,293.15,283.15,17777.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8404.98,0.0,242.39,2275.33,0.0,1096.3,0.49,1.0,0.0,3.0,1.0,0.0
16359900.0,297.21,297.15,293.15,0.0,0.0,291.23,0.8,0.32,0.29,297.2,297.15,293.15,0.0,0.0,291.23,0.89,0.44,0.42,297.2,297.15,293.15,0.0,0.0,291.23,0.85,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,299.66,296.46,298.28,297.2,291.23,1.0,0.62,0.48,0.48,0.52,0.48,3.29,1.44,1.85,0.7,0.6,0.6,0.0,165.7,165.88,38260.02,0.0,2963.49,1.0,284.22,290.03,299.47,301.58,293.15,293.15,283.15,17743.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8457.46,0.0,249.23,2275.33,0.0,1125.32,0.5,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.24,0.82,0.33,0.3,297.21,297.15,293.15,0.0,0.0,291.24,0.9,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.39,0.28,297.21,297.15,293.15,0.0,0.0,291.24,0.88,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,299.71,296.47,298.31,297.21,291.24,1.0,0.62,0.48,0.48,0.52,0.48,3.33,1.47,1.87,0.71,0.61,0.61,0.0,165.34,165.59,38880.5,0.0,3055.1,1.0,284.23,290.03,299.48,301.62,293.15,293.15,283.15,17718.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8512.75,0.0,257.04,2275.33,0.0,1156.76,0.5,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.25,0.83,0.35,0.31,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.4,0.28,297.21,297.15,293.15,0.0,0.0,291.25,0.89,0.44,0.42,297.03,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,299.76,296.48,298.34,297.21,291.25,1.0,0.63,0.48,0.48,0.52,0.48,3.38,1.49,1.89,0.73,0.61,0.61,0.0,166.64,166.94,39521.75,0.0,3165.86,1.0,284.23,290.03,299.49,301.66,293.15,293.15,283.15,17699.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8570.1,0.0,265.64,2275.33,0.0,1189.57,0.51,1.0,0.0,3.0,1.0,0.0
16360800.0,297.23,297.15,293.15,0.0,0.0,291.26,0.84,0.36,0.33,297.21,297.15,293.15,0.0,0.0,291.26,0.92,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.45,0.43,297.03,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,299.82,296.48,298.37,297.22,291.26,1.0,0.64,0.48,0.48,0.52,0.48,3.43,1.51,1.92,0.74,0.62,0.62,0.0,169.32,169.66,40174.38,0.0,3291.88,1.0,284.23,290.02,299.49,301.69,293.15,293.15,283.15,17687.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8629.07,0.0,274.89,2275.33,0.0,1222.91,0.51,1.0,0.0,3.0,1.0,0.0
16361100.0,297.23,297.15,293.15,0.0,0.0,291.26,0.85,0.38,0.34,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.26,0.88,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,299.88,296.49,298.39,297.22,291.26,1.0,0.64,0.48,0.48,0.52,0.48,3.48,1.53,1.95,0.75,0.63,0.63,0.0,173.08,173.44,40832.14,0.0,3429.21,1.0,284.24,290.02,299.5,301.73,293.15,293.15,283.15,17678.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8689.51,0.0,284.68,2275.33,0.0,1256.11,0.52,1.0,0.0,3.0,1.0,0.0
16361400.0,297.23,297.15,293.15,0.0,0.0,291.26,0.85,0.39,0.35,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.26,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,299.95,296.5,298.42,297.22,291.26,1.0,0.65,0.48,0.48,0.52,0.48,3.53,1.55,1.98,0.76,0.63,0.63,0.0,177.62,177.98,41493.27,0.0,3574.51,1.0,284.24,290.01,299.51,301.77,293.15,293.15,283.15,17672.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8751.59,0.0,294.92,2275.33,0.0,1288.66,0.53,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,300.04,296.51,298.45,297.21,291.27,1.0,0.66,0.48,0.48,0.52,0.48,3.58,1.57,2.01,0.76,0.64,0.64,0.0,182.73,183.1,42159.82,0.0,3725.6,1.0,284.24,290.0,299.52,301.82,293.15,293.15,283.15,17666.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8815.86,0.0,305.61,2275.33,0.0,1320.31,0.53,1.0,0.0,3.0,1.0,0.0
16362000.0,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.49,0.46,297.07,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.15,296.53,298.5,297.21,291.27,1.0,0.67,0.48,0.48,0.52,0.48,3.62,1.58,2.04,0.76,0.64,0.64,0.0,188.27,188.64,42835.05,0.0,3880.61,1.0,284.25,289.99,299.54,301.87,293.15,293.15,283.15,17660.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8882.98,0.0,316.78,2275.33,0.0,1350.93,0.54,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.29,296.56,298.55,297.21,291.27,1.0,0.68,0.48,0.48,0.52,0.48,3.67,1.59,2.08,0.76,0.65,0.65,0.0,194.08,194.42,43516.18,0.0,4031.3,1.0,284.25,289.98,299.57,301.93,293.15,293.15,283.15,17654.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8954.38,0.0,328.41,2275.33,0.0,1376.94,0.55,1.0,0.0,3.0,1.0,0.0
16362600.0,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.44,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.27,0.91,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.45,296.61,298.6,297.2,291.27,1.0,0.69,0.47,0.47,0.53,0.47,3.71,1.6,2.11,0.76,0.66,0.66,0.0,199.92,200.24,44202.54,0.0,4169.62,1.0,284.25,289.97,299.62,302.01,293.15,293.15,283.15,17649.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9031.72,0.0,340.52,2275.33,0.0,1399.18,0.56,1.0,0.0,3.0,1.0,0.0
16362900.0,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.27,0.88,0.48,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.91,0.52,0.49,297.07,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,300.63,296.67,298.67,297.19,291.27,1.0,0.7,0.47,0.47,0.53,0.47,3.74,1.6,2.14,0.76,0.66,0.66,0.0,205.66,205.94,44893.27,0.0,4295.53,1.0,284.26,289.97,299.68,302.11,293.15,293.15,283.15,17645.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9113.79,0.0,353.09,2275.33,0.0,1420.02,0.56,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.45,0.4,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.27,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.27,0.91,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,300.82,296.74,298.73,297.18,291.27,1.0,0.7,0.47,0.47,0.53,0.47,3.77,1.61,2.16,0.76,0.67,0.67,0.0,211.17,211.42,45587.46,0.0,4410.79,1.0,284.26,289.96,299.75,302.21,293.15,293.15,283.15,17641.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9199.41,0.0,366.13,2275.33,0.0,1440.23,0.57,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.27,0.91,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,301.01,296.82,298.81,297.18,291.27,1.0,0.71,0.47,0.47,0.53,0.47,3.79,1.61,2.19,0.75,0.67,0.67,0.0,216.45,216.68,46273.62,0.0,4517.5,1.0,284.26,289.95,299.82,302.32,293.15,293.15,283.15,17642.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9286.46,0.0,379.55,2275.33,0.0,1460.13,0.58,1.0,0.0,3.0,1.0,0.0
16363800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,301.21,296.89,298.88,297.17,291.27,1.0,0.71,0.47,0.47,0.53,0.47,3.82,1.61,2.21,0.75,0.68,0.68,0.0,221.48,221.71,46944.74,0.0,4617.7,1.0,284.26,289.94,299.9,302.43,293.15,293.15,283.15,17646.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9373.1,0.0,393.18,2275.33,0.0,1480.05,0.59,1.0,0.0,3.0,1.0,0.0
16364100.0,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,301.41,296.96,298.95,297.17,291.27,1.0,0.72,0.46,0.46,0.54,0.46,3.84,1.61,2.23,0.74,0.69,0.69,0.0,226.3,226.51,47587.67,0.0,4714.16,1.0,284.27,289.93,299.96,302.53,293.15,293.15,283.15,17655.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9456.89,0.0,406.85,2275.33,0.0,1500.25,0.59,1.0,0.0,3.0,1.0,0.0
16364400.0,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.55,0.52,297.05,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,301.59,297.02,299.02,297.17,291.26,1.0,0.72,0.46,0.46,0.54,0.46,3.86,1.61,2.25,0.74,0.69,0.69,0.0,230.96,231.17,48192.95,0.0,4810.22,1.0,284.27,289.92,300.03,302.62,293.15,293.15,283.15,17669.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9535.62,0.0,420.31,2275.33,0.0,1521.1,0.6,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,301.77,297.07,299.08,297.18,291.26,1.0,0.73,0.46,0.46,0.54,0.46,3.88,1.61,2.27,0.73,0.7,0.7,0.0,235.52,235.73,48747.9,0.0,4907.62,1.0,284.27,289.91,300.07,302.7,293.15,293.15,283.15,17690.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9606.88,0.0,433.32,2275.33,0.0,1543.23,0.61,1.0,0.0,3.0,1.0,0.0
16365000.0,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.92,297.1,299.13,297.18,291.25,1.0,0.73,0.46,0.46,0.54,0.46,3.91,1.61,2.3,0.73,0.7,0.7,0.0,240.04,240.25,49228.98,0.0,5008.0,1.0,284.27,289.89,300.1,302.76,293.15,293.15,283.15,17720.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9666.69,0.0,445.4,2275.33,0.0,1566.05,0.61,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.56,0.54,297.04,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,302.05,297.11,299.18,297.18,291.24,1.0,0.74,0.46,0.46,0.54,0.46,3.93,1.61,2.32,0.72,0.7,0.7,0.0,244.57,244.79,49626.62,0.0,5112.56,1.0,284.27,289.88,300.11,302.79,293.15,293.15,283.15,17759.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9712.98,0.0,456.24,2275.33,0.0,1590.6,0.62,1.0,0.0,3.0,1.0,0.0
16365600.0,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.58,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,302.15,297.09,299.21,297.18,291.22,1.0,0.74,0.45,0.45,0.55,0.45,3.96,1.61,2.35,0.72,0.71,0.71,0.0,249.17,249.39,49911.95,0.0,5221.69,1.0,284.27,289.87,300.1,302.8,293.15,293.15,283.15,17808.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9741.1,0.0,465.19,2275.33,0.0,1615.98,0.62,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.57,0.55,297.04,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.23,297.07,299.23,297.18,291.21,1.0,0.75,0.45,0.45,0.55,0.45,3.98,1.61,2.37,0.71,0.71,0.71,0.0,253.88,254.11,50106.68,0.0,5334.99,1.0,284.27,289.85,300.07,302.78,293.15,293.15,283.15,17854.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9755.09,0.0,472.04,2275.33,0.0,1636.36,0.62,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.2,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,302.32,297.04,299.25,297.19,291.2,1.0,0.76,0.45,0.45,0.55,0.45,4.01,1.61,2.4,0.71,0.71,0.71,0.0,258.75,258.98,50262.63,0.0,5453.32,1.0,284.27,289.84,300.04,302.76,293.15,293.15,283.15,17883.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9764.48,0.0,477.44,2275.33,0.0,1651.36,0.63,1.0,0.0,3.0,1.0,0.0
16366500.0,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,302.4,297.01,299.27,297.19,291.19,1.0,0.76,0.45,0.45,0.55,0.45,4.04,1.61,2.42,0.7,0.71,0.71,0.0,263.79,264.03,50396.97,0.0,5576.67,1.0,284.27,289.83,300.01,302.73,293.15,293.15,283.15,17903.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9771.35,0.0,481.93,2275.33,0.0,1664.78,0.63,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.5,0.46,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.89,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,302.48,296.98,299.29,297.19,291.18,1.0,0.77,0.45,0.45,0.55,0.45,4.06,1.61,2.45,0.7,0.71,0.71,0.0,269.03,269.28,50513.29,0.0,5704.74,1.0,284.27,289.83,299.98,302.71,293.15,293.15,283.15,17918.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9776.14,0.0,485.74,2275.33,0.0,1677.2,0.63,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.89,0.59,0.56,297.02,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,302.57,296.95,299.31,297.19,291.18,1.0,0.77,0.44,0.44,0.56,0.44,4.09,1.61,2.48,0.69,0.71,0.71,0.0,274.52,274.77,50614.21,0.0,5837.01,1.0,284.26,289.82,299.95,302.68,293.15,293.15,283.15,17930.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9779.18,0.0,488.97,2275.33,0.0,1688.68,0.63,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.17,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.59,0.57,297.02,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,302.65,296.92,299.33,297.19,291.17,1.0,0.78,0.44,0.44,0.56,0.44,4.12,1.61,2.51,0.69,0.71,0.71,0.0,280.2,280.45,50703.73,0.0,5971.82,1.0,284.26,289.82,299.92,302.66,293.15,293.15,283.15,17940.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9781.06,0.0,491.78,2275.33,0.0,1699.38,0.63,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.73,296.89,299.35,297.19,291.17,1.0,0.79,0.44,0.44,0.56,0.44,4.15,1.61,2.53,0.68,0.71,0.71,0.0,286.08,286.33,50778.47,0.0,6107.47,1.0,284.26,289.81,299.9,302.64,293.15,293.15,283.15,17949.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9781.56,0.0,494.16,2275.33,0.0,1709.13,0.63,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.6,0.57,297.01,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.82,296.87,299.37,297.18,291.17,1.0,0.79,0.44,0.44,0.56,0.44,4.17,1.61,2.56,0.67,0.71,0.71,0.0,292.09,292.34,50842.23,0.0,6242.1,1.0,284.26,289.81,299.87,302.61,293.15,293.15,283.15,17957.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9781.14,0.0,496.17,2275.33,0.0,1717.92,0.64,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.6,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.9,296.84,299.38,297.18,291.16,1.0,0.8,0.44,0.44,0.56,0.44,4.2,1.61,2.59,0.67,0.71,0.71,0.0,298.23,298.47,50891.01,0.0,6373.83,1.0,284.26,289.81,299.85,302.59,293.15,293.15,283.15,17966.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9779.57,0.0,497.8,2275.33,0.0,1725.62,0.64,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.98,296.82,299.4,297.18,291.16,1.0,0.8,0.43,0.43,0.57,0.43,4.22,1.61,2.61,0.66,0.72,0.72,0.0,304.42,304.65,50930.44,0.0,6501.79,1.0,284.26,289.8,299.82,302.57,293.15,293.15,283.15,17973.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9777.46,0.0,499.09,2275.33,0.0,1732.24,0.64,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.07,296.8,299.42,297.18,291.16,1.0,0.81,0.43,0.43,0.57,0.43,4.25,1.61,2.63,0.66,0.72,0.72,0.0,310.61,310.84,50965.37,0.0,6626.88,1.0,284.26,289.8,299.8,302.55,293.15,293.15,283.15,17977.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9775.45,0.0,500.15,2275.33,0.0,1737.95,0.64,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.55,0.49,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.15,296.78,299.43,297.18,291.16,1.0,0.81,0.43,0.43,0.57,0.43,4.27,1.61,2.66,0.65,0.72,0.72,0.0,316.78,316.99,50997.32,0.0,6748.3,1.0,284.26,289.8,299.79,302.53,293.15,293.15,283.15,17980.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9773.82,0.0,501.06,2275.33,0.0,1742.78,0.64,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.23,296.77,299.45,297.18,291.16,1.0,0.82,0.43,0.43,0.57,0.43,4.29,1.61,2.68,0.64,0.72,0.72,0.0,322.87,323.08,51036.82,0.0,6865.21,1.0,284.26,289.8,299.77,302.52,293.15,293.15,283.15,17979.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9774.53,0.0,501.95,2275.33,0.0,1745.3,0.64,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.32,296.77,299.47,297.17,291.16,1.0,0.82,0.43,0.43,0.57,0.43,4.3,1.61,2.7,0.64,0.72,0.72,0.0,328.87,329.07,51096.81,0.0,6977.69,1.0,284.26,289.8,299.77,302.52,293.15,293.15,283.15,17972.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9779.9,0.0,503.11,2275.33,0.0,1745.98,0.64,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.4,296.78,299.49,297.17,291.16,1.0,0.83,0.42,0.42,0.58,0.42,4.32,1.6,2.72,0.63,0.72,0.72,0.0,334.75,334.94,51180.44,0.0,7085.83,1.0,284.26,289.8,299.78,302.53,293.15,293.15,283.15,17962.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9790.01,0.0,504.71,2275.33,0.0,1746.46,0.64,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.48,296.79,299.51,297.17,291.16,1.0,0.83,0.42,0.42,0.58,0.42,4.34,1.6,2.74,0.63,0.72,0.72,0.0,340.51,340.69,51286.37,0.0,7190.38,1.0,284.26,289.8,299.79,302.55,293.15,293.15,283.15,17951.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9804.22,0.0,506.81,2275.33,0.0,1746.91,0.64,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,303.57,296.81,299.53,297.17,291.17,1.0,0.84,0.42,0.42,0.58,0.42,4.35,1.6,2.75,0.62,0.72,0.72,0.0,346.14,346.32,51413.94,0.0,7291.67,1.0,284.26,289.81,299.81,302.57,293.15,293.15,283.15,17940.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9822.17,0.0,509.44,2275.33,0.0,1747.91,0.64,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.74,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.65,296.82,299.54,297.17,291.17,1.0,0.84,0.42,0.42,0.58,0.42,4.37,1.6,2.77,0.62,0.72,0.72,0.0,351.65,351.82,51560.0,0.0,7390.49,1.0,284.27,289.81,299.83,302.6,293.15,293.15,283.15,17930.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9843.08,0.0,512.59,2275.33,0.0,1749.54,0.64,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.73,296.85,299.56,297.17,291.17,1.0,0.85,0.42,0.42,0.58,0.42,4.38,1.6,2.79,0.61,0.72,0.72,0.0,357.06,357.22,51719.93,0.0,7487.61,1.0,284.27,289.81,299.85,302.63,293.15,293.15,283.15,17922.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9866.02,0.0,516.17,2275.33,0.0,1751.86,0.64,1.0,0.0,3.0,1.0,0.0
16371600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.82,296.87,299.58,297.17,291.17,1.0,0.85,0.42,0.42,0.58,0.42,4.4,1.59,2.8,0.61,0.72,0.72,0.0,362.37,362.53,51887.87,0.0,7583.09,1.0,284.27,289.81,299.87,302.66,293.15,293.15,283.15,17915.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9890.01,0.0,520.09,2275.33,0.0,1755.05,0.65,1.0,0.0,3.0,1.0,0.0
16371900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.9,296.89,299.6,297.17,291.18,1.0,0.85,0.42,0.42,0.58,0.42,4.41,1.59,2.82,0.6,0.72,0.72,0.0,367.6,367.76,52055.68,0.0,7676.29,1.0,284.27,289.81,299.89,302.69,293.15,293.15,283.15,17912.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9913.72,0.0,524.19,2275.33,0.0,1759.11,0.65,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.98,296.9,299.62,297.17,291.18,1.0,0.86,0.41,0.41,0.59,0.41,4.42,1.59,2.83,0.6,0.73,0.73,0.0,372.75,372.9,52214.62,0.0,7766.47,1.0,284.27,289.81,299.9,302.71,293.15,293.15,283.15,17914.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9935.74,0.0,528.29,2275.33,0.0,1764.04,0.65,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,296.91,299.64,297.17,291.18,1.0,0.86,0.41,0.41,0.59,0.41,4.43,1.59,2.85,0.59,0.73,0.73,0.0,377.82,377.96,52356.85,0.0,7852.89,1.0,284.27,289.8,299.92,302.73,293.15,293.15,283.15,17919.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9954.85,0.0,532.2,2275.33,0.0,1770.03,0.65,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,296.92,299.66,297.16,291.17,1.0,0.86,0.41,0.41,0.59,0.41,4.44,1.59,2.86,0.59,0.73,0.73,0.0,382.76,382.9,52469.73,0.0,7933.83,1.0,284.27,289.8,299.92,302.74,293.15,293.15,283.15,17930.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9968.94,0.0,535.63,2275.33,0.0,1776.36,0.65,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.24,296.92,299.68,297.15,291.17,1.0,0.87,0.41,0.41,0.59,0.41,4.45,1.58,2.87,0.58,0.73,0.73,0.0,387.53,387.62,52491.39,0.0,7986.49,1.0,284.27,289.79,299.92,302.74,293.15,293.15,283.15,17966.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9971.38,0.0,537.81,2275.33,0.0,1783.07,0.65,1.0,0.0,3.0,1.0,0.0
