time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.33,296.9,299.7,297.15,291.16,1.0,0.87,0.41,0.41,0.59,0.41,4.45,1.58,2.87,0.58,0.73,0.73,0.0,391.95,392.03,52461.15,0.0,8026.78,1.0,284.27,289.79,299.9,302.73,293.15,293.15,283.15,17995.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9964.73,0.0,538.35,2275.33,0.0,1788.24,0.65,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.42,296.88,299.73,297.15,291.15,1.0,0.87,0.41,0.41,0.59,0.41,4.45,1.58,2.87,0.58,0.73,0.73,0.0,396.07,396.14,52390.92,0.0,8062.52,1.0,284.27,289.78,299.88,302.7,293.15,293.15,283.15,18020.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9951.22,0.0,537.67,2275.33,0.0,1793.02,0.65,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.52,296.85,299.76,297.15,291.14,1.0,0.87,0.41,0.41,0.59,0.41,4.45,1.57,2.88,0.57,0.73,0.73,0.0,399.91,399.98,52285.47,0.0,8095.63,1.0,284.26,289.78,299.85,302.67,293.15,293.15,283.15,18041.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9931.72,0.0,535.87,2275.33,0.0,1797.02,0.65,1.0,0.0,3.0,1.0,0.0
16374300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.62,296.81,299.79,297.15,291.14,1.0,0.87,0.41,0.41,0.59,0.41,4.45,1.57,2.88,0.57,0.73,0.73,0.0,403.5,403.56,52153.36,0.0,8127.66,1.0,284.26,289.78,299.82,302.63,293.15,293.15,283.15,18060.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9907.78,0.0,533.17,2275.33,0.0,1800.38,0.65,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.71,296.78,299.82,297.15,291.13,1.0,0.87,0.41,0.41,0.59,0.41,4.46,1.57,2.89,0.57,0.72,0.72,0.0,406.85,406.92,52001.89,0.0,8160.05,1.0,284.26,289.78,299.78,302.58,293.15,293.15,283.15,18074.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9880.68,0.0,529.74,2275.33,0.0,1802.81,0.65,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.8,296.74,299.85,297.15,291.13,1.0,0.88,0.41,0.41,0.59,0.41,4.46,1.57,2.89,0.56,0.72,0.72,0.0,409.87,409.95,51841.6,0.0,8193.24,1.0,284.26,289.78,299.74,302.53,293.15,293.15,283.15,18083.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9852.17,0.0,525.83,2275.33,0.0,1804.37,0.65,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.89,296.7,299.87,297.15,291.12,1.0,0.88,0.41,0.41,0.59,0.41,4.46,1.57,2.89,0.56,0.72,0.72,0.0,409.98,410.0,51677.78,0.0,8205.21,1.0,284.26,289.78,299.7,302.49,293.15,293.15,283.15,18089.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9823.44,0.0,521.64,2275.33,0.0,1804.79,0.65,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.97,296.67,299.9,297.16,291.12,1.0,0.88,0.41,0.41,0.59,0.41,4.47,1.57,2.9,0.56,0.72,0.72,0.0,409.97,410.0,51529.73,0.0,8224.93,1.0,284.26,289.78,299.67,302.44,293.15,293.15,283.15,18087.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9797.1,0.0,517.49,2275.33,0.0,1804.23,0.64,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.04,296.64,299.92,297.16,291.13,1.0,0.88,0.41,0.41,0.59,0.41,4.47,1.57,2.91,0.56,0.72,0.72,0.0,409.96,410.0,51412.59,0.0,8255.97,1.0,284.26,289.79,299.64,302.41,293.15,293.15,283.15,18076.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9775.44,0.0,513.75,2275.33,0.0,1803.0,0.64,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.1,296.62,299.94,297.17,291.13,1.0,0.88,0.41,0.41,0.59,0.41,4.48,1.57,2.92,0.56,0.72,0.72,0.0,409.94,410.0,51339.09,0.0,8299.99,1.0,284.26,289.79,299.62,302.38,293.15,293.15,283.15,18057.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9760.43,0.0,510.78,2275.33,0.0,1801.14,0.64,1.0,0.0,3.0,1.0,0.0
16376400.0,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.15,296.6,299.96,297.17,291.14,1.0,0.88,0.4,0.4,0.6,0.4,4.5,1.57,2.93,0.55,0.72,0.72,0.0,409.92,410.0,51323.32,0.0,8358.92,1.0,284.26,289.8,299.6,302.37,293.15,293.15,283.15,18031.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9754.26,0.0,508.95,2275.33,0.0,1798.94,0.64,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.18,296.61,299.97,297.19,291.15,1.0,0.88,0.4,0.4,0.6,0.4,4.53,1.57,2.95,0.55,0.72,0.72,0.0,409.83,410.0,51501.91,0.0,8480.31,1.0,284.26,289.81,299.61,302.38,293.15,293.15,283.15,17952.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9772.22,0.0,509.8,2275.33,0.0,1796.35,0.64,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.21,296.64,299.98,297.2,291.17,1.0,0.89,0.4,0.4,0.6,0.4,4.56,1.58,2.98,0.55,0.72,0.72,0.0,409.81,410.0,51803.22,0.0,8631.35,1.0,284.27,289.82,299.64,302.42,293.15,293.15,283.15,17885.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9810.63,0.0,514.2,2275.33,0.0,1796.69,0.64,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.88,0.83,297.23,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.22,296.69,299.97,297.21,291.19,1.0,0.89,0.4,0.4,0.6,0.4,4.6,1.59,3.01,0.55,0.73,0.73,0.0,409.8,410.0,52205.71,0.0,8796.31,1.0,284.27,289.83,299.69,302.49,293.15,293.15,283.15,17826.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9865.52,0.0,521.55,2275.33,0.0,1799.22,0.65,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.21,0.95,0.89,0.84,297.23,297.15,293.15,0.0,0.0,291.21,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.66,296.96,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,305.22,296.75,299.96,297.21,291.21,1.0,0.9,0.4,0.4,0.6,0.4,4.64,1.59,3.05,0.55,0.73,0.73,0.0,409.79,410.0,52693.03,0.0,8970.49,1.0,284.27,289.84,299.75,302.57,293.15,293.15,283.15,17775.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9934.21,0.0,531.57,2275.33,0.0,1804.12,0.65,1.0,0.0,3.0,1.0,0.0
16377900.0,297.18,297.15,293.15,0.0,0.0,291.22,0.81,0.54,0.5,297.22,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.22,0.87,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.22,296.82,299.95,297.21,291.22,1.0,0.9,0.4,0.4,0.6,0.4,4.68,1.6,3.08,0.54,0.73,0.73,0.0,409.79,410.0,53244.9,0.0,9150.17,1.0,284.28,289.84,299.82,302.67,293.15,293.15,283.15,17733.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10013.48,0.0,543.92,2275.33,0.0,1811.27,0.66,1.0,0.0,3.0,1.0,0.0
16378200.0,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.23,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.49,297.2,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.68,296.96,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.21,296.89,299.93,297.21,291.23,1.0,0.91,0.4,0.4,0.6,0.4,4.72,1.6,3.12,0.54,0.74,0.74,0.0,409.79,410.0,53841.07,0.0,9331.21,1.0,284.28,289.84,299.9,302.77,293.15,293.15,283.15,17700.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10100.21,0.0,558.31,2275.33,0.0,1820.87,0.66,1.0,0.0,3.0,1.0,0.0
16378500.0,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.24,0.97,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.24,0.88,0.71,0.5,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.72,0.69,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.2,296.97,299.91,297.21,291.24,1.0,0.91,0.39,0.39,0.61,0.39,4.76,1.6,3.16,0.53,0.75,0.75,0.0,409.8,410.0,54453.58,0.0,9509.12,1.0,284.28,289.84,299.97,302.88,293.15,293.15,283.15,17680.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10190.12,0.0,574.13,2275.33,0.0,1832.28,0.67,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,291.25,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.25,0.97,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.51,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.69,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.19,297.04,299.88,297.2,291.25,1.0,0.92,0.39,0.39,0.61,0.39,4.8,1.61,3.19,0.52,0.75,0.75,0.0,409.81,410.0,55058.75,0.0,9680.49,1.0,284.28,289.83,300.04,302.98,293.15,293.15,283.15,17671.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10279.39,0.0,590.81,2275.33,0.0,1845.47,0.68,1.0,0.0,3.0,1.0,0.0
16379100.0,297.17,297.15,293.15,0.0,0.0,291.25,0.82,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.25,0.97,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.25,0.9,0.74,0.52,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.7,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.17,297.1,299.86,297.2,291.25,1.0,0.92,0.39,0.39,0.61,0.39,4.83,1.61,3.22,0.52,0.76,0.76,0.0,409.82,410.0,55633.83,0.0,9841.92,1.0,284.28,289.82,300.1,303.08,293.15,293.15,283.15,17675.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10364.17,0.0,607.8,2275.33,0.0,1860.42,0.68,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.25,0.82,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.25,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.25,0.9,0.76,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.74,0.71,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.16,297.15,299.84,297.2,291.25,1.0,0.93,0.39,0.39,0.61,0.39,4.86,1.61,3.25,0.51,0.76,0.76,0.0,409.84,410.0,56152.82,0.0,9989.88,1.0,284.28,289.81,300.15,303.16,293.15,293.15,283.15,17692.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10439.95,0.0,624.38,2275.33,0.0,1876.68,0.69,1.0,0.0,3.0,1.0,0.0
16379700.0,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.77,0.54,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.75,0.71,296.95,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.15,297.18,299.81,297.19,291.24,1.0,0.93,0.39,0.39,0.61,0.39,4.89,1.61,3.28,0.51,0.76,0.76,0.0,409.86,410.0,56595.98,0.0,10122.92,1.0,284.28,289.8,300.19,303.21,293.15,293.15,283.15,17722.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10503.16,0.0,639.88,2275.33,0.0,1894.88,0.7,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.23,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.71,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.15,297.19,299.79,297.19,291.23,1.0,0.93,0.38,0.38,0.62,0.38,4.91,1.61,3.31,0.5,0.77,0.77,0.0,409.88,410.0,56935.6,0.0,10237.98,1.0,284.28,289.79,300.2,303.25,293.15,293.15,283.15,17765.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10548.72,0.0,653.41,2275.33,0.0,1914.35,0.7,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.99,0.97,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.72,296.95,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,299.78,297.18,291.22,1.0,0.94,0.38,0.38,0.62,0.38,4.93,1.6,3.33,0.49,0.77,0.77,0.0,409.9,410.0,57182.2,0.0,10334.38,1.0,284.28,289.77,300.2,303.26,293.15,293.15,283.15,17811.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10579.48,0.0,664.54,2275.33,0.0,1929.72,0.7,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,299.76,297.18,291.21,1.0,0.94,0.38,0.38,0.62,0.38,4.95,1.6,3.35,0.49,0.77,0.77,0.0,409.92,410.0,57365.75,0.0,10412.42,1.0,284.28,289.76,300.2,303.27,293.15,293.15,283.15,17848.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10602.79,0.0,673.48,2275.33,0.0,1939.39,0.71,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,299.75,297.17,291.2,1.0,0.94,0.38,0.38,0.62,0.38,4.96,1.6,3.36,0.48,0.77,0.77,0.0,409.94,410.0,57501.79,0.0,10474.85,1.0,284.28,289.75,300.2,303.27,293.15,293.15,283.15,17880.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10620.53,0.0,680.66,2275.33,0.0,1946.44,0.71,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,299.73,297.17,291.19,1.0,0.94,0.38,0.38,0.62,0.38,4.97,1.59,3.38,0.47,0.78,0.78,0.0,409.95,410.0,57598.05,0.0,10522.95,1.0,284.28,289.74,300.19,303.28,293.15,293.15,283.15,17906.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10633.46,0.0,686.28,2275.33,0.0,1951.52,0.71,1.0,0.0,3.0,1.0,0.0
16381500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,299.72,297.16,291.18,1.0,0.94,0.38,0.38,0.62,0.38,4.98,1.59,3.39,0.47,0.78,0.78,0.0,409.97,410.0,57658.93,0.0,10558.6,1.0,284.28,289.73,300.19,303.28,293.15,293.15,283.15,17930.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10642.12,0.0,690.55,2275.33,0.0,1954.96,0.71,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,299.71,297.16,291.17,1.0,0.94,0.38,0.38,0.62,0.38,4.98,1.59,3.4,0.47,0.78,0.78,0.0,409.98,410.0,57689.69,0.0,10582.95,1.0,284.28,289.72,300.19,303.28,293.15,293.15,283.15,17950.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10647.05,0.0,693.57,2275.33,0.0,1956.91,0.72,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,299.7,297.16,291.17,1.0,0.94,0.38,0.38,0.62,0.38,4.98,1.58,3.4,0.46,0.78,0.78,0.0,409.99,410.0,57698.54,0.0,10597.87,1.0,284.28,289.72,300.19,303.28,293.15,293.15,283.15,17967.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10649.23,0.0,695.6,2275.33,0.0,1957.78,0.72,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,299.69,297.15,291.16,1.0,0.94,0.38,0.38,0.62,0.38,4.99,1.58,3.41,0.46,0.78,0.78,0.0,410.0,410.0,57686.52,0.0,10604.25,1.0,284.28,289.71,300.19,303.28,293.15,293.15,283.15,17983.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10648.83,0.0,696.74,2275.33,0.0,1957.67,0.72,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,299.68,297.15,291.16,1.0,0.94,0.37,0.37,0.63,0.37,4.99,1.58,3.41,0.45,0.78,0.78,0.0,410.0,410.0,57657.34,0.0,10603.25,1.0,284.27,289.71,300.19,303.28,293.15,293.15,283.15,17996.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10646.26,0.0,697.1,2275.33,0.0,1956.72,0.72,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,299.68,297.15,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.41,0.45,0.78,0.78,0.0,410.01,410.0,57615.42,0.0,10595.68,1.0,284.27,289.7,300.19,303.28,293.15,293.15,283.15,18006.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10642.03,0.0,696.79,2275.33,0.0,1955.1,0.72,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,299.67,297.15,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.41,0.45,0.78,0.78,0.0,410.02,410.0,57562.48,0.0,10582.26,1.0,284.27,289.7,300.19,303.28,293.15,293.15,283.15,18015.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10636.4,0.0,695.95,2275.33,0.0,1952.95,0.72,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,299.67,297.15,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.41,0.45,0.78,0.78,0.0,410.02,410.0,57500.86,0.0,10564.11,1.0,284.27,289.7,300.19,303.27,293.15,293.15,283.15,18023.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10629.66,0.0,694.68,2275.33,0.0,1950.39,0.72,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,299.67,297.15,291.14,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.56,3.41,0.44,0.78,0.78,0.0,410.03,410.0,57431.28,0.0,10541.21,1.0,284.27,289.7,300.19,303.27,293.15,293.15,283.15,18029.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10621.89,0.0,693.02,2275.33,0.0,1947.44,0.72,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,299.66,297.14,291.14,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.56,3.41,0.44,0.77,0.77,0.0,410.03,410.0,57355.28,0.0,10514.15,1.0,284.27,289.7,300.19,303.27,293.15,293.15,283.15,18035.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10613.32,0.0,691.05,2275.33,0.0,1944.18,0.71,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,299.66,297.14,291.14,1.0,0.94,0.37,0.37,0.63,0.37,4.96,1.56,3.4,0.44,0.77,0.77,0.0,410.03,410.0,57273.72,0.0,10482.8,1.0,284.27,289.7,300.19,303.26,293.15,293.15,283.15,18039.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10604.02,0.0,688.8,2275.33,0.0,1940.64,0.71,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,299.66,297.14,291.14,1.0,0.94,0.37,0.37,0.63,0.37,4.95,1.55,3.4,0.44,0.77,0.77,0.0,410.04,410.0,57186.46,0.0,10446.47,1.0,284.27,289.7,300.19,303.26,293.15,293.15,283.15,18043.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10594.03,0.0,686.31,2275.33,0.0,1936.84,0.71,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,299.66,297.14,291.14,1.0,0.94,0.37,0.37,0.63,0.37,4.95,1.55,3.39,0.44,0.77,0.77,0.0,410.05,410.0,57090.77,0.0,10404.46,1.0,284.27,289.7,300.19,303.25,293.15,293.15,283.15,18048.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10583.09,0.0,683.59,2275.33,0.0,1932.72,0.71,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,299.66,297.14,291.13,1.0,0.94,0.37,0.37,0.63,0.37,4.94,1.55,3.39,0.44,0.77,0.77,0.0,410.05,410.0,56985.2,0.0,10355.8,1.0,284.27,289.7,300.19,303.25,293.15,293.15,283.15,18054.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10570.99,0.0,680.56,2275.33,0.0,1928.17,0.71,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,299.66,297.14,291.13,1.0,0.94,0.37,0.37,0.63,0.37,4.92,1.55,3.38,0.44,0.77,0.77,0.0,410.06,410.0,56872.63,0.0,10301.0,1.0,284.27,289.7,300.19,303.24,293.15,293.15,283.15,18058.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10558.04,0.0,677.26,2275.33,0.0,1923.25,0.71,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,299.66,297.13,291.13,1.0,0.93,0.37,0.37,0.63,0.37,4.91,1.54,3.37,0.44,0.77,0.77,0.0,410.07,410.0,56752.46,0.0,10239.67,1.0,284.27,289.7,300.19,303.24,293.15,293.15,283.15,18063.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10544.23,0.0,673.7,2275.33,0.0,1917.99,0.71,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,299.66,297.13,291.13,1.0,0.93,0.37,0.37,0.63,0.37,4.9,1.54,3.36,0.44,0.77,0.77,0.0,410.08,410.0,56620.21,0.0,10171.17,1.0,284.27,289.7,300.19,303.23,293.15,293.15,283.15,18069.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10529.06,0.0,669.84,2275.33,0.0,1912.27,0.71,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,299.66,297.13,291.13,1.0,0.93,0.37,0.37,0.63,0.37,4.88,1.54,3.34,0.44,0.77,0.77,0.0,410.09,410.0,56476.15,0.0,10094.63,1.0,284.27,289.7,300.19,303.22,293.15,293.15,283.15,18076.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10512.54,0.0,665.64,2275.33,0.0,1905.99,0.71,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.12,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,299.66,297.13,291.12,1.0,0.93,0.37,0.37,0.63,0.37,4.86,1.54,3.33,0.44,0.77,0.77,0.0,410.1,410.0,56320.95,0.0,10009.72,1.0,284.27,289.7,300.19,303.21,293.15,293.15,283.15,18082.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10494.75,0.0,661.1,2275.33,0.0,1899.2,0.7,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,299.67,297.12,291.12,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.53,3.31,0.44,0.76,0.76,0.0,410.11,410.0,56151.51,0.0,9915.68,1.0,284.27,289.7,300.19,303.21,293.15,293.15,283.15,18090.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10475.38,0.0,656.19,2275.33,0.0,1891.81,0.7,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,299.67,297.12,291.12,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.53,3.29,0.44,0.76,0.76,0.0,410.12,410.0,55966.88,0.0,9812.43,1.0,284.27,289.7,300.19,303.2,293.15,293.15,283.15,18098.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10454.3,0.0,650.86,2275.33,0.0,1883.73,0.7,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,299.68,297.12,291.12,1.0,0.92,0.38,0.38,0.62,0.38,4.8,1.53,3.27,0.45,0.76,0.76,0.0,410.13,410.0,55767.59,0.0,9700.37,1.0,284.27,289.7,300.19,303.19,293.15,293.15,283.15,18106.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10431.57,0.0,645.11,2275.33,0.0,1874.96,0.7,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.81,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.67,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,299.68,297.11,291.11,1.0,0.92,0.38,0.38,0.62,0.38,4.77,1.52,3.25,0.45,0.76,0.76,0.0,410.14,410.0,55554.75,0.0,9580.35,1.0,284.27,289.7,300.19,303.18,293.15,293.15,283.15,18114.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10407.3,0.0,638.95,2275.33,0.0,1865.53,0.69,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,299.69,297.11,291.11,1.0,0.91,0.38,0.38,0.62,0.38,4.75,1.52,3.23,0.45,0.76,0.76,0.0,410.15,410.0,55329.08,0.0,9453.21,1.0,284.27,289.7,300.19,303.16,293.15,293.15,283.15,18122.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10381.61,0.0,632.41,2275.33,0.0,1855.48,0.69,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,299.7,297.11,291.11,1.0,0.91,0.38,0.38,0.62,0.38,4.72,1.52,3.2,0.45,0.75,0.75,0.0,410.15,410.0,55091.62,0.0,9319.65,1.0,284.27,289.71,300.19,303.15,293.15,293.15,283.15,18129.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10354.59,0.0,625.52,2275.33,0.0,1844.83,0.69,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,299.71,297.11,291.11,1.0,0.9,0.38,0.38,0.62,0.38,4.69,1.51,3.17,0.46,0.75,0.75,0.0,410.16,410.0,54846.46,0.0,9182.06,1.0,284.27,289.71,300.19,303.14,293.15,293.15,283.15,18135.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10326.7,0.0,618.36,2275.33,0.0,1833.73,0.69,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.11,0.93,0.85,0.6,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,299.72,297.1,291.11,1.0,0.9,0.38,0.38,0.62,0.38,4.66,1.51,3.15,0.46,0.75,0.75,0.0,410.16,410.0,54598.96,0.0,9043.53,1.0,284.27,289.71,300.19,303.13,293.15,293.15,283.15,18138.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10298.52,0.0,611.03,2275.33,0.0,1822.38,0.68,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.81,0.77,297.09,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,299.73,297.1,291.11,1.0,0.9,0.38,0.38,0.62,0.38,4.62,1.51,3.12,0.47,0.75,0.75,0.0,410.16,410.0,54353.35,0.0,8906.49,1.0,284.27,289.72,300.19,303.11,293.15,293.15,283.15,18140.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10270.54,0.0,603.69,2275.33,0.0,1811.01,0.68,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.77,297.09,297.15,293.15,0.0,0.0,291.11,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.64,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,299.75,297.1,291.11,1.0,0.89,0.39,0.39,0.61,0.39,4.59,1.5,3.09,0.47,0.74,0.74,0.0,410.16,410.0,54113.33,0.0,8772.72,1.0,284.27,289.72,300.19,303.1,293.15,293.15,283.15,18139.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10243.18,0.0,596.44,2275.33,0.0,1799.81,0.68,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.57,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.64,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,299.76,297.11,291.11,1.0,0.89,0.39,0.39,0.61,0.39,4.56,1.5,3.06,0.48,0.74,0.74,0.0,410.15,410.0,53880.8,0.0,8643.13,1.0,284.27,289.72,300.19,303.09,293.15,293.15,283.15,18137.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10216.68,0.0,589.36,2275.33,0.0,1788.87,0.68,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.11,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.15,297.19,299.77,297.11,291.11,1.0,0.89,0.39,0.39,0.61,0.39,4.53,1.5,3.03,0.48,0.74,0.74,0.0,410.15,410.0,53656.92,0.0,8518.23,1.0,284.27,289.73,300.19,303.08,293.15,293.15,283.15,18133.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10191.16,0.0,582.5,2275.33,0.0,1778.28,0.67,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.11,0.91,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.15,297.19,299.79,297.11,291.11,1.0,0.88,0.39,0.39,0.61,0.39,4.51,1.5,3.01,0.49,0.74,0.74,0.0,410.14,410.0,53442.9,0.0,8398.43,1.0,284.27,289.73,300.19,303.07,293.15,293.15,283.15,18128.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10166.77,0.0,575.92,2275.33,0.0,1768.1,0.67,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.14,297.19,299.8,297.11,291.11,1.0,0.88,0.39,0.39,0.61,0.39,4.48,1.5,2.98,0.49,0.74,0.74,0.0,410.15,410.0,53215.27,0.0,8277.18,1.0,284.27,289.74,300.19,303.06,293.15,293.15,283.15,18131.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10140.79,0.0,569.36,2275.33,0.0,1758.45,0.67,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.11,0.84,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.11,297.19,299.8,297.11,291.11,1.0,0.87,0.39,0.39,0.61,0.39,4.45,1.5,2.95,0.5,0.73,0.73,0.0,409.64,409.47,52958.11,0.0,8146.43,1.0,284.26,289.74,300.18,303.04,293.15,293.15,283.15,18141.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10110.92,0.0,562.47,2275.33,0.0,1748.92,0.66,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.06,297.18,299.8,297.1,291.1,1.0,0.87,0.4,0.4,0.6,0.4,4.41,1.49,2.92,0.5,0.73,0.73,0.0,408.29,408.1,52665.62,0.0,8002.61,1.0,284.26,289.74,300.18,303.02,293.15,293.15,283.15,18155.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10076.36,0.0,554.95,2275.33,0.0,1738.59,0.66,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.0,297.17,299.8,297.1,291.1,1.0,0.86,0.4,0.4,0.6,0.4,4.38,1.49,2.89,0.51,0.73,0.73,0.0,406.19,405.98,52336.92,0.0,7847.3,1.0,284.26,289.74,300.16,302.99,293.15,293.15,283.15,18172.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10037.0,0.0,546.7,2275.33,0.0,1727.4,0.66,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.93,297.15,299.79,297.1,291.09,1.0,0.86,0.4,0.4,0.6,0.4,4.34,1.49,2.85,0.51,0.73,0.73,0.0,403.39,403.15,51971.59,0.0,7681.93,1.0,284.26,289.74,300.15,302.95,293.15,293.15,283.15,18191.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9992.77,0.0,537.67,2275.33,0.0,1715.33,0.65,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.09,0.83,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.84,297.13,299.77,297.1,291.09,1.0,0.85,0.4,0.4,0.6,0.4,4.31,1.49,2.82,0.52,0.72,0.72,0.0,399.92,399.66,51569.93,0.0,7507.89,1.0,284.26,289.74,300.13,302.92,293.15,293.15,283.15,18209.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9943.69,0.0,527.86,2275.33,0.0,1702.43,0.65,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.74,297.11,299.76,297.1,291.08,1.0,0.85,0.41,0.41,0.59,0.41,4.27,1.48,2.78,0.52,0.72,0.72,0.0,395.8,395.53,51131.2,0.0,7325.98,1.0,284.26,289.75,300.1,302.87,293.15,293.15,283.15,18229.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9889.65,0.0,517.25,2275.33,0.0,1688.58,0.64,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,304.63,297.08,299.74,297.09,291.08,1.0,0.84,0.41,0.41,0.59,0.41,4.23,1.48,2.74,0.53,0.71,0.71,0.0,391.07,390.78,50656.39,0.0,7137.32,1.0,284.26,289.75,300.08,302.82,293.15,293.15,283.15,18248.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9830.81,0.0,505.89,2275.33,0.0,1673.86,0.64,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.49,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,304.52,297.05,299.72,297.09,291.07,1.0,0.83,0.41,0.41,0.59,0.41,4.18,1.48,2.71,0.54,0.71,0.71,0.0,385.78,385.48,50147.3,0.0,6943.13,1.0,284.25,289.75,300.04,302.76,293.15,293.15,283.15,18267.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9767.47,0.0,493.86,2275.33,0.0,1658.38,0.63,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.68,0.48,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,304.4,297.01,299.7,297.09,291.06,1.0,0.82,0.41,0.41,0.59,0.41,4.14,1.47,2.67,0.54,0.7,0.7,0.0,379.91,379.59,49602.86,0.0,6743.64,1.0,284.25,289.75,300.0,302.69,293.15,293.15,283.15,18286.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9699.5,0.0,481.15,2275.33,0.0,1641.87,0.63,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.48,297.09,297.15,293.15,0.0,0.0,291.06,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.27,296.97,299.67,297.09,291.06,1.0,0.82,0.42,0.42,0.58,0.42,4.1,1.47,2.63,0.55,0.7,0.7,0.0,373.53,373.19,49026.79,0.0,6540.35,1.0,284.25,289.76,299.96,302.62,293.15,293.15,283.15,18304.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9627.53,0.0,467.91,2275.33,0.0,1624.71,0.62,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.15,296.92,299.65,297.09,291.05,1.0,0.81,0.42,0.42,0.58,0.42,4.05,1.47,2.58,0.56,0.69,0.69,0.0,366.59,366.24,48417.71,0.0,6333.23,1.0,284.25,289.76,299.92,302.55,293.15,293.15,283.15,18321.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9551.37,0.0,454.13,2275.33,0.0,1606.45,0.62,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.02,296.87,299.63,297.09,291.05,1.0,0.8,0.42,0.42,0.58,0.42,4.0,1.46,2.54,0.56,0.69,0.69,0.0,359.19,358.83,47785.75,0.0,6123.84,1.0,284.25,289.77,299.87,302.46,293.15,293.15,283.15,18335.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9472.99,0.0,440.03,2275.33,0.0,1586.18,0.61,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.88,296.82,299.6,297.09,291.04,1.0,0.79,0.42,0.42,0.58,0.42,3.96,1.46,2.5,0.57,0.68,0.68,0.0,351.29,350.92,47140.16,0.0,5912.42,1.0,284.24,289.78,299.82,302.38,293.15,293.15,283.15,18344.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9394.31,0.0,425.81,2275.33,0.0,1563.55,0.6,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.74,296.78,299.57,297.09,291.04,1.0,0.78,0.43,0.43,0.57,0.43,3.91,1.46,2.45,0.58,0.68,0.68,0.0,342.99,342.6,46486.7,0.0,5700.52,1.0,284.24,289.78,299.77,302.3,293.15,293.15,283.15,18349.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9316.04,0.0,411.67,2275.33,0.0,1539.62,0.59,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.58,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.58,296.73,299.54,297.09,291.04,1.0,0.77,0.43,0.43,0.57,0.43,3.86,1.45,2.41,0.59,0.67,0.67,0.0,334.3,333.91,45828.57,0.0,5488.66,1.0,284.24,289.79,299.73,302.23,293.15,293.15,283.15,18352.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9238.5,0.0,397.73,2275.33,0.0,1514.7,0.59,1.0,0.0,3.0,1.0,0.0
