time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16395900.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.6,0.57,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.5,0.48,296.71,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.42,296.69,299.5,297.08,291.04,1.0,0.76,0.43,0.43,0.57,0.43,3.81,1.45,2.36,0.59,0.67,0.67,0.0,325.34,324.92,45168.78,0.0,5278.08,1.0,284.24,289.8,299.68,302.15,293.15,293.15,283.15,18353.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9161.99,0.0,384.07,2275.33,0.0,1488.96,0.58,1.0,0.0,3.0,1.0,0.0
16396200.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.58,0.56,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.25,296.65,299.46,297.08,291.04,1.0,0.75,0.44,0.44,0.56,0.44,3.76,1.45,2.32,0.6,0.66,0.66,0.0,316.05,315.63,44509.53,0.0,5068.88,1.0,284.23,289.81,299.64,302.07,293.15,293.15,283.15,18352.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9086.73,0.0,370.77,2275.33,0.0,1462.58,0.57,1.0,0.0,3.0,1.0,0.0
16396500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.57,0.55,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,303.08,296.61,299.42,297.08,291.03,1.0,0.74,0.44,0.44,0.56,0.44,3.71,1.44,2.27,0.61,0.65,0.65,0.0,306.52,306.09,43852.1,0.0,4861.87,1.0,284.23,289.82,299.6,302.0,293.15,293.15,283.15,18350.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9012.83,0.0,357.86,2275.33,0.0,1435.64,0.56,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.54,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,302.9,296.57,299.38,297.08,291.03,1.0,0.73,0.45,0.45,0.55,0.45,3.66,1.44,2.22,0.62,0.65,0.65,0.0,296.74,296.31,43197.71,0.0,4657.04,1.0,284.23,289.83,299.56,301.93,293.15,293.15,283.15,18347.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8940.41,0.0,345.38,2275.33,0.0,1408.26,0.56,1.0,0.0,3.0,1.0,0.0
16397100.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.55,0.52,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,302.72,296.53,299.33,297.08,291.03,1.0,0.72,0.45,0.45,0.55,0.45,3.61,1.44,2.17,0.63,0.64,0.64,0.0,286.79,286.34,42546.88,0.0,4455.14,1.0,284.23,289.84,299.52,301.86,293.15,293.15,283.15,18343.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8869.48,0.0,333.31,2275.33,0.0,1380.48,0.55,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.53,0.37,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,302.53,296.5,299.28,297.08,291.04,1.0,0.71,0.45,0.45,0.55,0.45,3.57,1.44,2.13,0.63,0.64,0.64,0.0,276.67,276.26,41943.51,0.0,4276.51,1.0,284.22,289.85,299.49,301.79,293.15,293.15,283.15,18320.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8803.78,0.0,321.97,2275.33,0.0,1353.26,0.54,1.0,0.0,3.0,1.0,0.0
16397700.0,297.08,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,302.34,296.46,299.22,297.08,291.04,1.0,0.7,0.46,0.46,0.54,0.46,3.53,1.43,2.09,0.64,0.63,0.63,0.0,266.49,266.08,41371.07,0.0,4106.35,1.0,284.22,289.86,299.45,301.73,293.15,293.15,283.15,18304.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8742.25,0.0,311.65,2275.33,0.0,1328.27,0.54,1.0,0.0,3.0,1.0,0.0
16398000.0,297.07,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.35,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,302.15,296.43,299.17,297.08,291.04,1.0,0.69,0.46,0.46,0.54,0.46,3.49,1.43,2.05,0.65,0.63,0.63,0.0,256.25,255.84,40816.23,0.0,3939.25,1.0,284.22,289.87,299.42,301.67,293.15,293.15,283.15,18293.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8683.56,0.0,301.99,2275.33,0.0,1304.25,0.53,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.29,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,301.94,296.42,297.24,297.04,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,273.14,58.31,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,301.7,296.45,297.24,297.04,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,291.26,3.44,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,301.44,296.52,297.24,297.04,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,309.08,3.59,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.31,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,301.17,296.6,297.24,297.04,289.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,326.91,3.28,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.03,303.15,300.89,296.69,297.24,297.04,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,345.43,2.81,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,300.6,296.79,297.24,297.04,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,363.07,2.41,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.03,303.15,300.32,296.87,297.24,297.04,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,381.08,5.39,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,300.04,296.95,297.24,297.04,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,398.53,4.78,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,299.78,297.0,297.24,297.04,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.95,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,299.54,297.04,297.24,297.04,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.32,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,299.33,297.05,297.24,297.04,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.81,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,299.15,297.03,297.24,297.04,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.38,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,299.0,297.0,297.24,297.04,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.02,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.85,296.97,297.24,297.04,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.71,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.73,296.94,297.24,297.04,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.45,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.62,296.92,297.24,297.04,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.24,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.52,296.89,297.24,297.04,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.05,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.43,296.87,297.24,297.04,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.9,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.35,296.85,297.24,297.04,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.77,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.29,296.83,297.24,297.04,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.66,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.24,296.81,297.24,297.04,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.2,296.79,297.24,297.04,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.17,296.77,297.24,297.04,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.15,296.74,297.24,297.04,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.14,296.71,297.24,297.04,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.12,296.69,297.24,297.04,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.11,296.66,297.24,297.04,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.1,296.63,297.24,297.04,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.09,296.61,297.24,297.04,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.08,296.58,297.24,297.04,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.07,296.55,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.06,296.52,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.06,296.49,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.05,296.46,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.05,296.42,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.05,296.38,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.05,296.34,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.06,296.31,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.07,296.28,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.08,296.25,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.09,296.22,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.11,296.19,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.12,296.16,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.14,296.13,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.15,296.09,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.15,296.05,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.15,296.0,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.15,295.94,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.12,295.86,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,298.07,295.75,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.98,295.61,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.88,295.45,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.76,295.29,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.64,295.12,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.52,294.94,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.4,294.78,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.3,294.63,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.22,294.5,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.17,294.39,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.15,294.32,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.02,303.15,297.15,294.26,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.02,303.15,297.15,294.2,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.02,303.15,297.15,294.15,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.02,303.15,297.15,294.09,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.02,303.15,297.15,294.03,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.01,303.15,297.15,293.98,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.01,303.15,297.15,293.92,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.01,303.15,297.15,293.86,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.41,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.01,303.15,297.15,293.8,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.41,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.01,303.15,297.15,293.74,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.4,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.01,303.15,297.15,293.69,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.01,303.15,297.15,293.63,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,297.15,293.57,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.4,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,297.16,293.53,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
