time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420500.0,298.4,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,297.17,293.49,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.39,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,297.19,293.45,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,297.2,293.41,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.21,293.37,297.24,297.04,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.22,293.34,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.06,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.22,293.29,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.22,293.25,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.21,293.2,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.18,293.14,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.15,293.07,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.1,292.99,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,297.04,292.91,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.97,292.83,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.89,292.74,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.8,292.66,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.71,292.58,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.62,292.5,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.52,292.42,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.42,292.35,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.33,292.28,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.24,292.22,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.15,292.16,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,296.07,292.12,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.98,292.09,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.9,292.06,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.82,292.05,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.34,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.73,292.03,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.34,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.65,292.02,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.34,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.57,292.0,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.33,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.48,291.98,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.33,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.4,291.96,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.32,291.92,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.23,291.86,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.15,291.8,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.31,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.99,303.15,295.08,291.73,297.24,297.04,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.02,291.68,297.25,297.05,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,294.99,291.65,297.25,297.05,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.96,303.15,294.96,291.63,297.25,297.05,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.27,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.92,303.15,294.96,291.62,297.25,297.05,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.92,303.15,294.96,291.63,297.25,297.05,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.89,303.15,294.98,291.64,297.26,297.05,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.89,303.15,295.0,291.66,297.26,297.05,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.88,303.15,295.03,291.69,297.26,297.05,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.07,291.72,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.11,291.76,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.15,291.8,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.2,291.84,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.27,291.9,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.31,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.35,291.98,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.31,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.43,292.06,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.53,292.14,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.63,292.24,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.73,292.33,297.26,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.86,303.15,295.83,292.42,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,295.92,292.51,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.35,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.01,292.58,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.35,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.09,292.65,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.15,292.71,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.37,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.19,292.74,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.38,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.19,292.73,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.39,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.17,292.69,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.4,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.13,292.62,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.41,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.85,303.15,296.09,292.54,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.42,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.84,303.15,296.04,292.45,297.27,297.06,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,297.92,297.15,293.15,0.0,0.0,295.58,0.81,0.52,0.47,298.05,297.15,293.15,0.0,0.0,295.58,0.82,0.55,0.51,298.01,297.15,293.15,0.0,0.0,295.58,0.82,0.54,0.37,298.0,297.15,293.15,0.0,0.0,295.58,0.82,0.53,0.5,297.76,297.15,293.15,0.0,0.0,295.58,0.8,0.49,2.2,295.59,291.15,296.0,292.36,296.0,297.97,295.6,1.0,0.92,1.0,1.0,0.0,1.0,4.86,4.86,0.0,3.75,0.0,0.0,0.0,382.74,387.83,1775.38,0.0,9781.49,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.76,297.15,293.15,0.0,0.0,295.93,0.99,0.63,0.56,297.85,297.15,293.15,0.0,0.0,295.93,1.0,0.67,0.62,297.82,297.15,293.15,0.0,0.0,295.93,1.0,0.66,0.45,297.81,297.15,293.15,0.0,0.0,295.93,1.0,0.65,0.61,297.54,297.15,293.15,0.0,0.0,295.93,0.95,0.56,2.49,295.93,291.15,295.97,292.27,295.97,297.78,295.93,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.0,0.0,0.0,313.42,391.88,213.29,0.0,13464.01,0.0,284.22,289.87,299.54,300.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,296.82,297.15,293.15,0.0,0.0,291.14,0.96,0.6,0.55,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.14,0.99,0.65,0.46,297.05,297.15,293.15,0.0,0.0,291.14,0.99,0.66,0.63,296.78,297.15,293.15,0.0,0.0,291.14,0.91,0.52,2.38,291.14,291.15,295.96,292.2,295.96,296.97,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.55,0.55,0.0,325.93,409.63,30775.97,0.0,13329.19,0.0,284.16,290.13,295.68,297.84,293.15,293.15,283.15,15360.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.24,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6946.38,0.0,149.65,2275.33,0.0,2284.46,0.41,1.0,0.0,3.0,1.0,0.0
16440600.0,296.59,297.15,293.15,0.0,0.0,290.81,0.79,0.49,0.46,296.73,297.15,293.15,0.0,0.0,290.81,0.84,0.61,0.59,296.68,297.15,293.15,0.0,0.0,290.81,0.83,0.57,0.41,296.71,297.15,293.15,0.0,0.0,290.81,0.83,0.58,0.56,296.48,297.15,293.15,0.0,0.0,290.81,0.74,0.4,1.88,290.81,291.15,295.99,292.16,295.99,296.67,290.81,1.0,0.9,1.0,1.0,0.0,1.0,4.69,4.69,0.0,3.64,0.51,0.51,0.0,406.93,401.51,28601.7,0.0,9181.57,0.0,284.09,289.87,294.96,296.58,293.15,293.15,283.15,18654.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6612.49,0.0,160.31,2275.33,0.0,1409.29,0.42,1.0,0.0,3.0,1.0,0.0
16440900.0,296.68,297.15,293.15,0.0,0.0,290.59,0.73,0.41,0.38,296.74,297.15,293.15,0.0,0.0,290.59,0.79,0.53,0.52,296.71,297.15,293.15,0.0,0.0,290.59,0.77,0.49,0.35,296.72,297.15,293.15,0.0,0.0,290.59,0.78,0.5,0.49,296.54,297.15,293.15,0.0,0.0,290.59,0.66,0.3,1.41,290.59,291.15,296.05,292.14,296.05,296.71,290.59,1.0,0.78,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.94,0.46,0.46,0.0,387.56,384.41,24745.42,0.0,5622.32,0.0,284.03,289.77,295.04,296.47,293.15,293.15,283.15,19427.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.03,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6406.45,0.0,136.58,2275.33,0.0,1001.44,0.39,1.0,0.0,3.0,1.0,0.0
16441200.0,296.84,297.15,293.15,0.0,0.0,290.64,0.7,0.35,0.33,296.83,297.15,293.15,0.0,0.0,290.64,0.77,0.47,0.46,296.82,297.15,293.15,0.0,0.0,290.64,0.74,0.43,0.31,296.82,297.15,293.15,0.0,0.0,290.64,0.75,0.44,0.43,296.62,297.15,293.15,0.0,0.0,290.64,0.66,0.3,1.4,290.64,291.15,296.15,292.16,296.15,296.83,290.64,1.0,0.74,1.0,1.0,0.0,1.0,3.52,3.52,0.0,2.73,0.44,0.44,0.0,363.26,361.77,22885.87,0.0,4689.16,0.0,284.01,289.88,295.1,296.42,293.15,293.15,283.15,18831.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.93,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6314.45,0.0,117.5,2275.33,0.0,785.84,0.37,1.0,0.0,3.0,1.0,0.0
16441500.0,296.96,297.15,293.15,0.0,0.0,290.7,0.68,0.32,0.3,296.91,297.15,293.15,0.0,0.0,290.7,0.75,0.43,0.42,296.91,297.15,293.15,0.0,0.0,290.7,0.73,0.39,0.28,296.91,297.15,293.15,0.0,0.0,290.7,0.73,0.4,0.39,296.66,297.15,293.15,0.0,0.0,290.7,0.67,0.3,1.39,290.7,291.15,296.29,292.21,296.28,296.92,290.7,1.0,0.71,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.59,0.42,0.42,0.0,337.11,335.84,21714.63,0.0,4057.31,1.0,284.01,289.99,295.17,296.44,293.15,293.15,283.15,18552.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6269.85,0.0,106.8,2275.33,0.0,692.69,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,297.05,297.15,293.15,0.0,0.0,290.77,0.68,0.3,0.28,296.98,297.15,293.15,0.0,0.0,290.77,0.74,0.4,0.39,296.97,297.15,293.15,0.0,0.0,290.77,0.72,0.35,0.26,296.98,297.15,293.15,0.0,0.0,290.77,0.73,0.37,0.36,296.68,297.15,293.15,0.0,0.0,290.77,0.68,0.3,1.39,290.77,291.15,296.44,292.25,296.43,296.99,290.77,1.0,0.68,1.0,1.0,0.0,1.0,3.21,3.21,0.0,2.49,0.41,0.41,0.0,309.27,308.17,20897.98,0.0,3588.35,1.0,284.0,290.1,295.23,296.45,293.15,293.15,283.15,18391.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6239.83,0.0,99.71,2275.33,0.0,637.48,0.35,1.0,0.0,3.0,1.0,0.0
16442100.0,297.1,297.15,293.15,0.0,0.0,290.84,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.84,0.74,0.38,0.37,297.02,297.15,293.15,0.0,0.0,290.84,0.71,0.33,0.24,297.03,297.15,293.15,0.0,0.0,290.84,0.72,0.35,0.34,296.7,297.15,293.15,0.0,0.0,290.84,0.69,0.3,1.38,290.84,291.15,296.6,292.3,296.6,297.05,290.84,1.0,0.66,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,0.4,0.4,0.0,280.91,279.97,20398.17,0.0,3251.13,1.0,284.0,290.2,295.28,296.48,293.15,293.15,283.15,18264.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6226.58,0.0,94.96,2275.33,0.0,600.35,0.34,1.0,0.0,3.0,1.0,0.0
16442400.0,297.14,297.15,293.15,0.0,0.0,290.92,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.92,0.75,0.36,0.35,297.06,297.15,293.15,0.0,0.0,290.92,0.72,0.32,0.23,297.07,297.15,293.15,0.0,0.0,290.92,0.73,0.33,0.32,296.72,297.15,293.15,0.0,0.0,290.92,0.7,0.3,1.38,290.92,291.15,296.77,292.35,296.77,297.09,290.92,1.0,0.64,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.38,0.39,0.39,0.0,253.16,252.31,20198.82,0.0,2981.84,1.0,284.0,290.31,295.34,296.53,293.15,293.15,283.15,18155.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6229.63,0.0,92.08,2275.33,0.0,580.85,0.34,1.0,0.0,3.0,1.0,0.0
16442700.0,297.18,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.99,0.76,0.36,0.34,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.31,0.22,297.1,297.15,293.15,0.0,0.0,290.99,0.74,0.32,0.31,296.74,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,296.94,292.39,296.94,297.12,290.99,1.0,0.62,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.35,0.39,0.39,0.0,226.89,226.18,20187.18,0.0,2772.08,1.0,284.01,290.4,295.39,296.58,293.15,293.15,283.15,18077.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6242.07,0.0,90.5,2275.33,0.0,574.0,0.33,1.0,0.0,3.0,1.0,0.0
16443000.0,297.21,297.15,293.15,0.0,0.0,291.05,0.74,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.35,0.34,297.12,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.05,0.75,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,297.12,292.44,297.12,297.15,291.05,1.0,0.6,1.0,1.0,0.0,1.0,3.02,3.02,0.0,2.33,0.39,0.39,0.0,203.05,202.48,20348.48,0.0,2617.75,1.0,284.01,290.48,295.45,296.64,293.15,293.15,283.15,18012.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6263.46,0.0,89.94,2275.33,0.0,576.05,0.33,1.0,0.0,3.0,1.0,0.0
16443300.0,297.22,297.15,293.15,0.0,0.0,291.05,0.77,0.33,0.3,297.14,297.15,293.15,0.0,0.0,291.05,0.79,0.35,0.33,297.13,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,297.31,292.49,297.19,297.16,291.06,1.0,0.59,0.14,0.14,0.86,0.14,3.02,0.41,2.61,-0.26,0.39,0.39,0.0,182.18,181.67,20276.17,0.0,2523.11,1.0,284.01,290.52,295.5,296.7,293.15,293.15,283.15,18146.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6272.5,0.0,89.74,2275.33,0.0,584.32,0.33,1.0,0.0,3.0,1.0,0.0
16443600.0,297.23,297.15,293.15,0.0,0.0,291.09,0.8,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.09,0.78,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.09,0.77,0.3,1.36,291.09,291.15,297.49,292.54,297.24,297.17,291.09,1.0,0.58,0.17,0.17,0.83,0.17,3.03,0.46,2.57,-0.22,0.39,0.39,0.0,164.63,164.28,20285.13,0.0,2436.02,1.0,284.02,290.56,295.54,296.73,293.15,293.15,283.15,18035.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6283.69,0.0,88.81,2275.33,0.0,571.79,0.33,1.0,0.0,3.0,1.0,0.0
16443900.0,297.23,297.15,293.15,0.0,0.0,291.11,0.83,0.35,0.32,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.11,0.8,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.11,0.79,0.3,1.36,291.11,291.15,297.66,292.6,297.28,297.17,291.11,1.0,0.57,0.21,0.21,0.79,0.21,3.04,0.5,2.54,-0.18,0.39,0.39,0.0,150.92,150.69,20342.54,0.0,2381.99,1.0,284.02,290.59,295.6,296.79,293.15,293.15,283.15,18006.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6301.41,0.0,88.57,2275.33,0.0,568.96,0.33,1.0,0.0,3.0,1.0,0.0
16444200.0,297.22,297.15,293.15,0.0,0.0,291.13,0.86,0.37,0.33,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.13,0.8,0.3,1.36,291.13,291.15,297.83,292.65,297.32,297.17,291.13,1.0,0.57,0.24,0.24,0.76,0.24,3.05,0.55,2.5,-0.14,0.39,0.39,0.0,141.72,141.61,20432.92,0.0,2356.32,1.0,284.03,290.62,295.65,296.86,293.15,293.15,283.15,17990.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6320.15,0.0,88.61,2275.33,0.0,569.84,0.33,1.0,0.0,3.0,1.0,0.0
16444500.0,297.21,297.15,293.15,0.0,0.0,291.15,0.88,0.38,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,298.0,292.71,297.36,297.17,291.15,1.0,0.57,0.26,0.26,0.74,0.26,3.06,0.6,2.46,-0.09,0.39,0.39,0.0,136.38,136.35,20543.46,0.0,2352.06,1.0,284.03,290.63,295.71,296.92,293.15,293.15,283.15,17979.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6340.43,0.0,88.84,2275.33,0.0,571.05,0.33,1.0,0.0,3.0,1.0,0.0
