time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444800.0,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.35,0.34,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.16,0.82,0.3,1.36,291.16,291.15,298.15,292.77,297.39,297.17,291.16,1.0,0.57,0.29,0.29,0.71,0.29,3.07,0.66,2.41,-0.03,0.39,0.39,0.0,133.79,133.8,20661.47,0.0,2360.22,1.0,284.03,290.65,295.77,296.99,293.15,293.15,283.15,17973.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6361.94,0.0,89.19,2275.33,0.0,572.41,0.33,1.0,0.0,3.0,1.0,0.0
16445100.0,297.19,297.15,293.15,0.0,0.0,291.17,0.9,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,298.3,292.84,297.43,297.17,291.17,1.0,0.57,0.31,0.31,0.69,0.31,3.09,0.73,2.36,0.03,0.39,0.39,0.0,132.92,132.97,20819.59,0.0,2376.53,1.0,284.04,290.66,295.84,297.06,293.15,293.15,283.15,17957.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6386.05,0.0,89.66,2275.33,0.0,574.6,0.33,1.0,0.0,3.0,1.0,0.0
16445400.0,297.18,297.15,293.15,0.0,0.0,291.19,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,298.44,292.9,297.49,297.17,291.19,1.0,0.57,0.33,0.33,0.67,0.33,3.1,0.79,2.31,0.09,0.39,0.39,0.0,133.04,133.12,21057.62,0.0,2401.37,1.0,284.04,290.67,295.9,297.14,293.15,293.15,283.15,17935.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6414.93,0.0,90.47,2275.33,0.0,580.97,0.33,1.0,0.0,3.0,1.0,0.0
16445700.0,297.17,297.15,293.15,0.0,0.0,291.2,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.36,0.35,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.31,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,298.59,292.96,297.56,297.17,291.2,1.0,0.57,0.35,0.35,0.65,0.35,3.11,0.86,2.26,0.15,0.4,0.4,0.0,133.69,133.79,21344.51,0.0,2432.73,1.0,284.05,290.68,295.97,297.22,293.15,293.15,283.15,17917.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6446.15,0.0,91.55,2275.33,0.0,590.55,0.34,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,298.74,293.02,297.63,297.17,291.21,1.0,0.58,0.37,0.37,0.63,0.37,3.13,0.92,2.21,0.21,0.4,0.4,0.0,134.56,134.68,21673.36,0.0,2468.38,1.0,284.06,290.68,296.03,297.3,293.15,293.15,283.15,17901.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6479.45,0.0,92.88,2275.33,0.0,602.46,0.34,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.37,0.36,297.18,297.15,293.15,0.0,0.0,291.23,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,298.89,293.09,297.71,297.17,291.23,1.0,0.58,0.38,0.38,0.62,0.38,3.15,0.98,2.17,0.27,0.41,0.41,0.0,135.46,135.58,22038.53,0.0,2506.77,1.0,284.06,290.69,296.09,297.38,293.15,293.15,283.15,17886.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6514.51,0.0,94.45,2275.33,0.0,616.47,0.34,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.24,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.32,0.22,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.03,293.15,297.78,297.18,291.24,1.0,0.58,0.4,0.4,0.6,0.4,3.17,1.04,2.13,0.33,0.41,0.41,0.0,136.3,136.43,22439.12,0.0,2548.56,1.0,284.07,290.69,296.15,297.46,293.15,293.15,283.15,17872.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6551.26,0.0,96.24,2275.33,0.0,632.6,0.34,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.25,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,299.18,293.2,297.86,297.18,291.25,1.0,0.59,0.41,0.41,0.59,0.41,3.19,1.09,2.09,0.38,0.42,0.42,0.0,137.14,137.28,22874.58,0.0,2595.55,1.0,284.08,290.69,296.21,297.54,293.15,293.15,283.15,17857.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6589.61,0.0,98.28,2275.33,0.0,650.93,0.35,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.26,0.91,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.26,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.36,0.35,296.81,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.32,293.26,297.94,297.18,291.26,1.0,0.59,0.42,0.42,0.58,0.42,3.21,1.15,2.07,0.42,0.42,0.42,0.0,138.09,138.26,23346.45,0.0,2650.66,1.0,284.09,290.68,296.27,297.61,293.15,293.15,283.15,17842.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6629.63,0.0,100.56,2275.33,0.0,671.6,0.35,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.27,0.91,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.27,0.91,0.41,0.38,297.2,297.15,293.15,0.0,0.0,291.27,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.46,293.31,298.03,297.19,291.27,1.0,0.59,0.43,0.43,0.57,0.43,3.24,1.2,2.05,0.46,0.43,0.43,0.0,139.37,139.58,23859.05,0.0,2718.13,1.0,284.1,290.68,296.32,297.69,293.15,293.15,283.15,17825.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6671.52,0.0,103.12,2275.33,0.0,694.94,0.35,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.28,0.91,0.42,0.39,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.28,0.89,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.59,293.36,298.11,297.2,291.28,1.0,0.6,0.44,0.44,0.56,0.44,3.28,1.24,2.04,0.5,0.44,0.44,0.0,141.58,141.86,24415.92,0.0,2804.63,1.0,284.11,290.67,296.37,297.77,293.15,293.15,283.15,17806.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6715.5,0.0,106.0,2275.33,0.0,721.38,0.36,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.29,0.91,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.43,0.4,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.72,293.4,298.18,297.21,291.29,1.0,0.61,0.44,0.44,0.56,0.44,3.32,1.29,2.04,0.54,0.45,0.45,0.0,144.92,145.26,25019.3,0.0,2914.04,1.0,284.12,290.66,296.41,297.84,293.15,293.15,283.15,17787.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6761.65,0.0,109.25,2275.33,0.0,751.31,0.36,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.44,0.42,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.29,0.9,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.85,293.44,298.26,297.22,291.3,1.0,0.62,0.45,0.45,0.55,0.45,3.37,1.33,2.04,0.57,0.45,0.45,0.0,149.27,149.67,25668.78,0.0,3047.87,1.0,284.13,290.66,296.46,297.92,293.15,293.15,283.15,17766.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6809.95,0.0,112.88,2275.33,0.0,785.0,0.37,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.3,0.92,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.3,0.88,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.42,0.4,296.86,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,299.97,293.48,298.32,297.22,291.3,1.0,0.63,0.45,0.45,0.55,0.45,3.43,1.37,2.06,0.6,0.46,0.46,0.0,154.55,154.99,26349.32,0.0,3203.37,1.0,284.14,290.64,296.49,297.99,293.15,293.15,283.15,17749.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6859.84,0.0,116.92,2275.33,0.0,821.79,0.37,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.31,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.31,0.93,0.47,0.44,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.31,0.9,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.31,0.81,0.3,1.36,291.31,291.15,300.1,293.51,298.39,297.23,291.31,1.0,0.64,0.45,0.45,0.55,0.45,3.49,1.41,2.08,0.62,0.47,0.47,0.0,160.55,161.01,27038.35,0.0,3371.88,1.0,284.14,290.63,296.53,298.05,293.15,293.15,283.15,17739.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6910.27,0.0,121.26,2275.33,0.0,860.31,0.38,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.31,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.31,0.91,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.31,0.8,0.3,1.36,291.31,291.15,300.22,293.54,298.44,297.23,291.31,1.0,0.65,0.46,0.46,0.54,0.46,3.54,1.44,2.1,0.64,0.48,0.48,0.0,167.07,167.54,27728.83,0.0,3550.27,1.0,284.15,290.61,296.56,298.12,293.15,293.15,283.15,17732.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6960.85,0.0,125.86,2275.33,0.0,900.24,0.38,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.34,293.57,298.5,297.23,291.31,1.0,0.66,0.46,0.46,0.54,0.46,3.6,1.47,2.13,0.66,0.49,0.49,0.0,173.99,174.46,28414.1,0.0,3736.56,1.0,284.16,290.6,296.59,298.18,293.15,293.15,283.15,17728.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.06,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7011.08,0.0,130.67,2275.33,0.0,941.27,0.39,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.45,293.6,298.55,297.23,291.31,1.0,0.67,0.46,0.46,0.54,0.46,3.66,1.5,2.16,0.67,0.49,0.49,0.0,181.21,181.68,29086.34,0.0,3928.53,1.0,284.17,290.58,296.61,298.24,293.15,293.15,283.15,17727.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7060.38,0.0,135.64,2275.33,0.0,982.85,0.39,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.3,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,300.56,293.62,298.59,297.22,291.3,1.0,0.68,0.46,0.46,0.54,0.46,3.72,1.52,2.2,0.68,0.5,0.5,0.0,188.7,189.16,29736.92,0.0,4123.57,1.0,284.17,290.56,296.64,298.3,293.15,293.15,283.15,17730.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7108.09,0.0,140.71,2275.33,0.0,1024.38,0.4,1.0,0.0,3.0,1.0,0.0
16450500.0,297.24,297.15,293.15,0.0,0.0,291.3,0.94,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.67,293.64,298.63,297.22,291.3,1.0,0.69,0.46,0.46,0.54,0.46,3.77,1.54,2.23,0.69,0.51,0.51,0.0,196.55,197.0,30357.95,0.0,4319.78,1.0,284.18,290.54,296.66,298.35,293.15,293.15,283.15,17736.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7153.54,0.0,145.81,2275.33,0.0,1065.27,0.4,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.29,0.94,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.29,0.9,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,300.78,293.66,298.67,297.22,291.29,1.0,0.71,0.46,0.46,0.54,0.46,3.82,1.56,2.26,0.69,0.51,0.51,0.0,204.58,205.01,30939.6,0.0,4512.48,1.0,284.18,290.52,296.67,298.39,293.15,293.15,283.15,17748.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.17,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7195.94,0.0,150.84,2275.33,0.0,1104.85,0.41,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.5,0.47,296.86,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.88,293.67,298.7,297.21,291.28,1.0,0.72,0.45,0.45,0.55,0.45,3.86,1.57,2.3,0.7,0.52,0.52,0.0,212.61,213.0,31473.59,0.0,4696.98,1.0,284.19,290.5,296.68,298.43,293.15,293.15,283.15,17763.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7234.56,0.0,155.71,2275.33,0.0,1142.43,0.41,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,300.97,293.68,298.73,297.2,291.27,1.0,0.72,0.45,0.45,0.55,0.45,3.9,1.58,2.33,0.7,0.52,0.52,0.0,220.44,220.8,31954.37,0.0,4869.45,1.0,284.19,290.48,296.69,298.46,293.15,293.15,283.15,17782.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7268.84,0.0,160.31,2275.33,0.0,1177.52,0.42,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,301.06,293.68,298.75,297.2,291.26,1.0,0.73,0.45,0.45,0.55,0.45,3.94,1.59,2.35,0.7,0.53,0.53,0.0,227.93,228.26,32378.24,0.0,5026.94,1.0,284.19,290.46,296.69,298.48,293.15,293.15,283.15,17804.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7298.35,0.0,164.56,2275.33,0.0,1209.78,0.42,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.15,293.68,298.78,297.19,291.25,1.0,0.74,0.45,0.45,0.55,0.45,3.97,1.59,2.38,0.69,0.53,0.53,0.0,234.94,235.22,32743.34,0.0,5167.35,1.0,284.19,290.45,296.69,298.5,293.15,293.15,283.15,17828.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7322.79,0.0,168.39,2275.33,0.0,1239.05,0.43,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.23,293.68,298.8,297.18,291.23,1.0,0.75,0.45,0.45,0.55,0.45,4.0,1.59,2.4,0.69,0.54,0.54,0.0,241.33,241.58,33058.6,0.0,5289.74,1.0,284.2,290.43,296.69,298.51,293.15,293.15,283.15,17849.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7343.95,0.0,171.79,2275.33,0.0,1262.07,0.43,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.32,293.69,298.82,297.18,291.22,1.0,0.75,0.45,0.45,0.55,0.45,4.02,1.59,2.42,0.69,0.54,0.54,0.0,247.29,247.5,33340.09,0.0,5396.72,1.0,284.2,290.42,296.69,298.53,293.15,293.15,283.15,17865.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7364.93,0.0,174.84,2275.33,0.0,1279.27,0.43,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.4,293.7,298.84,297.17,291.22,1.0,0.76,0.44,0.44,0.56,0.44,4.03,1.59,2.44,0.68,0.54,0.54,0.0,252.92,253.11,33594.57,0.0,5490.48,1.0,284.2,290.41,296.7,298.55,293.15,293.15,283.15,17878.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7386.01,0.0,177.63,2275.33,0.0,1293.48,0.44,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.5,296.82,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.48,293.72,298.87,297.17,291.21,1.0,0.76,0.44,0.44,0.56,0.44,4.05,1.59,2.45,0.68,0.54,0.54,0.0,258.2,258.36,33827.96,0.0,5572.53,1.0,284.2,290.4,296.72,298.58,293.15,293.15,283.15,17888.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7407.23,0.0,180.19,2275.33,0.0,1305.48,0.44,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,301.57,293.74,298.89,297.16,291.2,1.0,0.76,0.44,0.44,0.56,0.44,4.06,1.59,2.47,0.68,0.55,0.55,0.0,263.14,263.29,34046.92,0.0,5645.44,1.0,284.2,290.39,296.74,298.62,293.15,293.15,283.15,17895.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7428.76,0.0,182.59,2275.33,0.0,1315.74,0.44,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.65,293.77,298.91,297.16,291.2,1.0,0.77,0.44,0.44,0.56,0.44,4.07,1.59,2.48,0.67,0.55,0.55,0.0,267.78,267.92,34256.85,0.0,5711.45,1.0,284.2,290.39,296.77,298.65,293.15,293.15,283.15,17900.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7450.78,0.0,184.88,2275.33,0.0,1324.82,0.44,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.73,293.8,298.94,297.16,291.2,1.0,0.77,0.44,0.44,0.56,0.44,4.08,1.59,2.49,0.67,0.55,0.55,0.0,272.17,272.3,34462.73,0.0,5773.18,1.0,284.2,290.38,296.8,298.69,293.15,293.15,283.15,17903.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7473.36,0.0,187.11,2275.33,0.0,1333.23,0.44,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,301.82,293.83,298.97,297.16,291.19,1.0,0.77,0.44,0.44,0.56,0.44,4.09,1.59,2.5,0.67,0.55,0.55,0.0,276.38,276.51,34667.65,0.0,5832.56,1.0,284.21,290.37,296.83,298.73,293.15,293.15,283.15,17905.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7496.49,0.0,189.33,2275.33,0.0,1341.38,0.45,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,301.9,293.86,298.99,297.16,291.19,1.0,0.78,0.44,0.44,0.56,0.44,4.1,1.58,2.51,0.66,0.56,0.56,0.0,280.49,280.62,34876.89,0.0,5892.78,1.0,284.21,290.37,296.87,298.78,293.15,293.15,283.15,17904.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7520.29,0.0,191.56,2275.33,0.0,1349.75,0.45,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,301.98,293.9,299.02,297.16,291.19,1.0,0.78,0.44,0.44,0.56,0.44,4.11,1.58,2.52,0.66,0.56,0.56,0.0,284.59,284.72,35093.96,0.0,5956.54,1.0,284.21,290.37,296.9,298.82,293.15,293.15,283.15,17902.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7544.77,0.0,193.87,2275.33,0.0,1358.77,0.45,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.07,293.93,299.05,297.16,291.19,1.0,0.78,0.44,0.44,0.56,0.44,4.12,1.58,2.54,0.66,0.56,0.56,0.0,288.75,288.88,35319.7,0.0,6025.35,1.0,284.21,290.36,296.93,298.87,293.15,293.15,283.15,17898.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7569.75,0.0,196.27,2275.33,0.0,1368.77,0.45,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.15,293.96,299.07,297.17,291.19,1.0,0.79,0.43,0.43,0.57,0.43,4.13,1.58,2.55,0.65,0.56,0.56,0.0,293.03,293.18,35552.89,0.0,6099.97,1.0,284.21,290.36,296.96,298.91,293.15,293.15,283.15,17895.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7594.89,0.0,198.76,2275.33,0.0,1379.96,0.45,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.23,293.99,299.1,297.17,291.19,1.0,0.79,0.43,0.43,0.57,0.43,4.15,1.58,2.56,0.65,0.56,0.56,0.0,297.52,297.67,35793.18,0.0,6180.27,1.0,284.21,290.35,296.99,298.95,293.15,293.15,283.15,17892.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7620.43,0.0,201.35,2275.33,0.0,1391.22,0.46,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.32,294.02,299.13,297.17,291.2,1.0,0.79,0.43,0.43,0.57,0.43,4.16,1.58,2.58,0.65,0.57,0.57,0.0,302.25,302.42,36043.76,0.0,6266.99,1.0,284.22,290.35,297.02,298.99,293.15,293.15,283.15,17887.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7647.2,0.0,204.07,2275.33,0.0,1402.18,0.46,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.4,294.05,299.15,297.17,291.2,1.0,0.8,0.43,0.43,0.57,0.43,4.18,1.58,2.59,0.64,0.57,0.57,0.0,307.29,307.46,36304.04,0.0,6360.19,1.0,284.22,290.35,297.06,299.04,293.15,293.15,283.15,17882.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7675.21,0.0,206.94,2275.33,0.0,1413.42,0.46,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.48,294.09,299.18,297.17,291.2,1.0,0.8,0.43,0.43,0.57,0.43,4.19,1.58,2.61,0.64,0.57,0.57,0.0,312.64,312.83,36572.68,0.0,6459.34,1.0,284.22,290.34,297.09,299.09,293.15,293.15,283.15,17878.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7704.32,0.0,209.97,2275.33,0.0,1425.0,0.46,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.57,294.12,299.2,297.17,291.2,1.0,0.81,0.43,0.43,0.57,0.43,4.21,1.58,2.63,0.64,0.57,0.57,0.0,318.3,318.49,36847.68,0.0,6562.98,1.0,284.22,290.34,297.13,299.14,293.15,293.15,283.15,17873.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7734.35,0.0,213.13,2275.33,0.0,1436.83,0.47,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.65,294.16,299.23,297.17,291.2,1.0,0.81,0.43,0.43,0.57,0.43,4.23,1.59,2.64,0.63,0.58,0.58,0.0,324.25,324.45,37124.3,0.0,6669.25,1.0,284.22,290.33,297.16,299.19,293.15,293.15,283.15,17871.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7764.93,0.0,216.4,2275.33,0.0,1448.66,0.47,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.73,294.2,299.25,297.17,291.2,1.0,0.82,0.43,0.43,0.57,0.43,4.25,1.59,2.66,0.63,0.58,0.58,0.0,330.46,330.66,37399.71,0.0,6776.2,1.0,284.23,290.32,297.2,299.24,293.15,293.15,283.15,17869.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7795.81,0.0,219.75,2275.33,0.0,1460.26,0.47,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.82,294.24,299.27,297.17,291.2,1.0,0.82,0.43,0.43,0.57,0.43,4.26,1.59,2.68,0.63,0.58,0.58,0.0,336.85,337.05,37672.0,0.0,6882.05,1.0,284.23,290.32,297.24,299.29,293.15,293.15,283.15,17869.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7826.82,0.0,223.15,2275.33,0.0,1471.51,0.48,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,302.9,294.27,299.29,297.17,291.2,1.0,0.83,0.42,0.42,0.58,0.42,4.28,1.59,2.69,0.62,0.58,0.58,0.0,343.39,343.58,37938.88,0.0,6985.87,1.0,284.23,290.31,297.28,299.34,293.15,293.15,283.15,17870.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7857.73,0.0,226.57,2275.33,0.0,1482.26,0.48,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,302.98,294.31,299.32,297.17,291.2,1.0,0.83,0.42,0.42,0.58,0.42,4.29,1.59,2.71,0.62,0.59,0.59,0.0,350.01,350.19,38201.07,0.0,7086.75,1.0,284.23,290.3,297.32,299.39,293.15,293.15,283.15,17871.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7888.56,0.0,230.0,2275.33,0.0,1492.52,0.48,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.07,294.35,299.34,297.17,291.2,1.0,0.84,0.42,0.42,0.58,0.42,4.3,1.58,2.72,0.61,0.59,0.59,0.0,356.65,356.83,38457.25,0.0,7184.17,1.0,284.23,290.3,297.35,299.45,293.15,293.15,283.15,17872.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7919.16,0.0,233.43,2275.33,0.0,1502.28,0.48,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.15,294.39,299.36,297.17,291.2,1.0,0.84,0.42,0.42,0.58,0.42,4.32,1.58,2.73,0.61,0.59,0.59,0.0,363.27,363.44,38707.82,0.0,7278.34,1.0,284.23,290.29,297.39,299.5,293.15,293.15,283.15,17874.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7949.47,0.0,236.84,2275.33,0.0,1511.5,0.49,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,294.42,299.37,297.16,291.19,1.0,0.84,0.42,0.42,0.58,0.42,4.32,1.58,2.74,0.61,0.59,0.59,0.0,369.79,369.91,38882.92,0.0,7347.44,1.0,284.23,290.28,297.43,299.54,293.15,293.15,283.15,17900.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7972.79,0.0,239.85,2275.33,0.0,1522.05,0.49,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.25,294.44,299.38,297.15,291.19,1.0,0.85,0.42,0.42,0.58,0.42,4.32,1.58,2.75,0.6,0.6,0.6,0.0,376.01,376.12,39005.99,0.0,7406.2,1.0,284.23,290.27,297.45,299.57,293.15,293.15,283.15,17922.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7988.26,0.0,242.16,2275.33,0.0,1531.78,0.49,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.27,294.45,299.38,297.15,291.18,1.0,0.85,0.42,0.42,0.58,0.42,4.33,1.58,2.75,0.6,0.6,0.6,0.0,381.96,382.08,39085.95,0.0,7461.72,1.0,284.23,290.26,297.45,299.58,293.15,293.15,283.15,17942.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7997.42,0.0,243.91,2275.33,0.0,1539.97,0.49,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.26,294.45,299.37,297.15,291.17,1.0,0.85,0.42,0.42,0.58,0.42,4.33,1.57,2.76,0.6,0.6,0.6,0.0,387.67,387.78,39130.01,0.0,7515.68,1.0,284.23,290.25,297.45,299.59,293.15,293.15,283.15,17960.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8001.41,0.0,245.15,2275.33,0.0,1546.74,0.49,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.24,294.45,299.36,297.15,291.17,1.0,0.85,0.42,0.42,0.58,0.42,4.33,1.57,2.76,0.59,0.6,0.6,0.0,393.12,393.23,39146.5,0.0,7568.97,1.0,284.23,290.24,297.45,299.58,293.15,293.15,283.15,17975.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8001.4,0.0,245.94,2275.33,0.0,1552.08,0.49,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.21,294.44,299.35,297.15,291.16,1.0,0.86,0.42,0.42,0.58,0.42,4.34,1.57,2.77,0.59,0.6,0.6,0.0,398.33,398.44,39143.48,0.0,7622.4,1.0,284.23,290.24,297.44,299.57,293.15,293.15,283.15,17987.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7998.53,0.0,246.37,2275.33,0.0,1556.07,0.49,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,299.33,297.16,291.16,1.0,0.86,0.42,0.42,0.58,0.42,4.34,1.57,2.77,0.59,0.6,0.6,0.0,403.32,403.43,39130.82,0.0,7677.0,1.0,284.23,290.23,297.42,299.56,293.15,293.15,283.15,17995.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7994.13,0.0,246.55,2275.33,0.0,1558.98,0.49,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.15,294.41,299.32,297.16,291.15,1.0,0.86,0.42,0.42,0.58,0.42,4.35,1.57,2.78,0.59,0.6,0.6,0.0,408.1,408.21,39118.96,0.0,7734.07,1.0,284.23,290.23,297.41,299.54,293.15,293.15,283.15,17999.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7989.57,0.0,246.59,2275.33,0.0,1561.04,0.49,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.13,294.4,299.31,297.16,291.15,1.0,0.86,0.41,0.41,0.59,0.41,4.35,1.57,2.79,0.58,0.6,0.6,0.0,409.97,410.0,39112.16,0.0,7769.62,1.0,284.23,290.23,297.4,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7985.73,0.0,246.6,2275.33,0.0,1562.28,0.49,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.3,297.16,291.15,1.0,0.86,0.41,0.41,0.59,0.41,4.36,1.57,2.79,0.58,0.6,0.6,0.0,409.96,410.0,39123.98,0.0,7795.01,1.0,284.23,290.23,297.39,299.52,293.15,293.15,283.15,17995.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7984.24,0.0,246.68,2275.33,0.0,1562.94,0.49,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.3,297.16,291.15,1.0,0.86,0.41,0.41,0.59,0.41,4.37,1.57,2.8,0.58,0.6,0.6,0.0,409.95,410.0,39169.84,0.0,7828.07,1.0,284.23,290.23,297.39,299.52,293.15,293.15,283.15,17984.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7986.86,0.0,247.02,2275.33,0.0,1563.57,0.49,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,299.31,297.17,291.16,1.0,0.87,0.41,0.41,0.59,0.41,4.38,1.57,2.81,0.58,0.6,0.6,0.0,409.94,410.0,39261.09,0.0,7869.67,1.0,284.23,290.23,297.39,299.53,293.15,293.15,283.15,17967.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7995.06,0.0,247.78,2275.33,0.0,1564.68,0.49,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,299.34,297.19,291.17,1.0,0.87,0.41,0.41,0.59,0.41,4.4,1.57,2.83,0.58,0.6,0.6,0.0,409.86,410.0,39498.47,0.0,7965.39,1.0,284.23,290.24,297.4,299.54,293.15,293.15,283.15,17916.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8014.17,0.0,249.65,2275.33,0.0,1577.43,0.5,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,299.36,297.19,291.18,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.58,2.85,0.58,0.6,0.6,0.0,409.85,410.0,39761.32,0.0,8082.12,1.0,284.23,290.25,297.38,299.54,293.15,293.15,283.15,17900.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8030.96,0.0,252.36,2275.33,0.0,1602.29,0.5,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.38,294.35,299.39,297.19,291.18,1.0,0.88,0.41,0.41,0.59,0.41,4.46,1.58,2.88,0.57,0.6,0.6,0.0,409.85,410.0,40025.63,0.0,8203.39,1.0,284.24,290.25,297.36,299.53,293.15,293.15,283.15,17898.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8043.91,0.0,255.26,2275.33,0.0,1630.04,0.5,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.48,294.31,299.41,297.19,291.18,1.0,0.88,0.41,0.41,0.59,0.41,4.49,1.58,2.9,0.57,0.61,0.61,0.0,409.85,410.0,40280.97,0.0,8324.74,1.0,284.24,290.26,297.32,299.51,293.15,293.15,283.15,17902.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8053.07,0.0,258.12,2275.33,0.0,1659.01,0.5,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.6,294.27,299.44,297.19,291.18,1.0,0.88,0.41,0.41,0.59,0.41,4.52,1.59,2.93,0.57,0.61,0.61,0.0,409.86,410.0,40519.98,0.0,8444.25,1.0,284.24,290.26,297.27,299.47,293.15,293.15,283.15,17910.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8058.51,0.0,260.81,2275.33,0.0,1688.15,0.5,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.71,294.21,299.47,297.19,291.18,1.0,0.89,0.41,0.41,0.59,0.41,4.55,1.59,2.95,0.56,0.61,0.61,0.0,409.86,410.0,40736.26,0.0,8560.43,1.0,284.24,290.27,297.22,299.43,293.15,293.15,283.15,17920.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8060.5,0.0,263.22,2275.33,0.0,1716.31,0.51,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.18,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.82,294.16,299.5,297.19,291.18,1.0,0.89,0.4,0.4,0.6,0.4,4.57,1.59,2.98,0.56,0.61,0.61,0.0,409.87,410.0,40924.97,0.0,8671.9,1.0,284.24,290.27,297.17,299.38,293.15,293.15,283.15,17932.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8059.51,0.0,265.28,2275.33,0.0,1742.37,0.51,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.93,294.11,299.52,297.19,291.17,1.0,0.89,0.4,0.4,0.6,0.4,4.6,1.59,3.0,0.56,0.61,0.61,0.0,409.88,410.0,41085.14,0.0,8778.06,1.0,284.24,290.28,297.11,299.34,293.15,293.15,283.15,17945.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8056.43,0.0,266.99,2275.33,0.0,1765.35,0.51,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.02,294.06,299.54,297.19,291.17,1.0,0.9,0.4,0.4,0.6,0.4,4.62,1.59,3.03,0.55,0.61,0.61,0.0,409.88,410.0,41216.5,0.0,8878.51,1.0,284.24,290.28,297.06,299.29,293.15,293.15,283.15,17957.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8052.33,0.0,268.35,2275.33,0.0,1784.12,0.51,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.09,294.02,299.55,297.18,291.17,1.0,0.9,0.4,0.4,0.6,0.4,4.64,1.59,3.05,0.55,0.61,0.61,0.0,409.89,410.0,41319.71,0.0,8972.7,1.0,284.25,290.29,297.02,299.26,293.15,293.15,283.15,17967.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8048.48,0.0,269.4,2275.33,0.0,1797.72,0.51,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.13,293.99,299.56,297.18,291.16,1.0,0.9,0.4,0.4,0.6,0.4,4.66,1.59,3.07,0.54,0.61,0.61,0.0,409.9,410.0,41397.9,0.0,9060.72,1.0,284.25,290.29,296.99,299.23,293.15,293.15,283.15,17974.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8046.29,0.0,270.21,2275.33,0.0,1805.16,0.51,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.15,293.98,299.55,297.18,291.16,1.0,0.9,0.4,0.4,0.6,0.4,4.68,1.59,3.09,0.54,0.61,0.61,0.0,409.91,410.0,41453.36,0.0,9142.07,1.0,284.25,290.29,296.98,299.22,293.15,293.15,283.15,17979.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8047.31,0.0,270.86,2275.33,0.0,1806.0,0.51,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.54,297.18,291.16,1.0,0.91,0.4,0.4,0.6,0.4,4.69,1.59,3.1,0.53,0.61,0.61,0.0,409.92,410.0,41494.96,0.0,9216.36,1.0,284.25,290.29,296.98,299.22,293.15,293.15,283.15,17982.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8050.58,0.0,271.42,2275.33,0.0,1805.93,0.51,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.53,297.17,291.16,1.0,0.91,0.39,0.39,0.61,0.39,4.71,1.59,3.12,0.53,0.61,0.61,0.0,409.92,410.0,41528.69,0.0,9283.12,1.0,284.25,290.29,296.98,299.22,293.15,293.15,283.15,17985.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8053.33,0.0,271.89,2275.33,0.0,1808.07,0.51,1.0,0.0,3.0,1.0,0.0
