time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.52,297.17,291.16,1.0,0.91,0.39,0.39,0.61,0.39,4.72,1.59,3.13,0.52,0.61,0.61,0.0,409.93,410.0,41556.08,0.0,9342.96,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,17987.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8055.48,0.0,272.27,2275.33,0.0,1810.12,0.51,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.51,297.17,291.16,1.0,0.91,0.39,0.39,0.61,0.39,4.73,1.59,3.15,0.52,0.61,0.61,0.0,409.94,410.0,41578.32,0.0,9396.13,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,17990.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8057.19,0.0,272.57,2275.33,0.0,1811.82,0.51,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.5,297.17,291.15,1.0,0.91,0.39,0.39,0.61,0.39,4.74,1.58,3.16,0.51,0.61,0.61,0.0,409.95,410.0,41592.71,0.0,9443.03,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,17993.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8058.3,0.0,272.79,2275.33,0.0,1813.06,0.51,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.49,297.17,291.15,1.0,0.91,0.39,0.39,0.61,0.39,4.75,1.58,3.17,0.51,0.61,0.61,0.0,409.96,410.0,41601.44,0.0,9483.15,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,17995.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8058.94,0.0,272.92,2275.33,0.0,1813.81,0.51,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.48,297.16,291.15,1.0,0.91,0.39,0.39,0.61,0.39,4.76,1.58,3.18,0.51,0.61,0.61,0.0,409.96,410.0,41605.67,0.0,9517.93,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,17998.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8059.25,0.0,272.99,2275.33,0.0,1814.26,0.51,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.48,297.16,291.15,1.0,0.91,0.39,0.39,0.61,0.39,4.77,1.58,3.19,0.5,0.61,0.61,0.0,409.97,410.0,41602.86,0.0,9546.68,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,18001.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8059.0,0.0,272.98,2275.33,0.0,1814.27,0.51,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.47,297.16,291.15,1.0,0.92,0.39,0.39,0.61,0.39,4.77,1.58,3.2,0.5,0.61,0.61,0.0,409.98,410.0,41597.1,0.0,9569.78,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,18002.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8058.5,0.0,272.9,2275.33,0.0,1813.96,0.51,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.46,297.16,291.15,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.57,3.2,0.5,0.61,0.61,0.0,409.98,410.0,41584.47,0.0,9586.78,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,18005.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8057.48,0.0,272.75,2275.33,0.0,1813.29,0.51,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.46,297.16,291.15,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.57,3.21,0.49,0.61,0.61,0.0,409.99,410.0,41564.06,0.0,9597.77,1.0,284.25,290.29,296.98,299.23,293.15,293.15,283.15,18008.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8055.84,0.0,272.5,2275.33,0.0,1812.12,0.51,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.45,297.15,291.15,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.57,3.21,0.49,0.61,0.61,0.0,410.0,410.0,41536.49,0.0,9601.75,1.0,284.25,290.29,296.98,299.22,293.15,293.15,283.15,18011.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8053.64,0.0,272.16,2275.33,0.0,1810.44,0.51,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.45,297.15,291.15,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.57,3.21,0.49,0.61,0.61,0.0,410.01,410.0,41500.94,0.0,9598.58,1.0,284.25,290.29,296.98,299.22,293.15,293.15,283.15,18015.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8050.8,0.0,271.72,2275.33,0.0,1808.25,0.51,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.44,297.15,291.14,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.56,3.21,0.49,0.61,0.61,0.0,410.01,410.0,41456.61,0.0,9587.99,1.0,284.25,290.29,296.98,299.22,293.15,293.15,283.15,18019.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8047.27,0.0,271.17,2275.33,0.0,1805.46,0.51,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.44,297.15,291.14,1.0,0.92,0.39,0.39,0.61,0.39,4.77,1.56,3.21,0.48,0.61,0.61,0.0,410.02,410.0,41404.05,0.0,9570.22,1.0,284.25,290.29,296.98,299.22,293.15,293.15,283.15,18023.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8043.09,0.0,270.49,2275.33,0.0,1802.08,0.51,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.44,297.14,291.14,1.0,0.91,0.39,0.39,0.61,0.39,4.77,1.56,3.21,0.48,0.61,0.61,0.0,410.03,410.0,41342.74,0.0,9545.37,1.0,284.25,290.29,296.98,299.21,293.15,293.15,283.15,18027.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8038.21,0.0,269.7,2275.33,0.0,1798.11,0.51,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.43,297.14,291.14,1.0,0.91,0.39,0.39,0.61,0.39,4.76,1.56,3.2,0.48,0.61,0.61,0.0,410.04,410.0,41273.44,0.0,9513.94,1.0,284.24,290.29,296.98,299.21,293.15,293.15,283.15,18031.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8032.7,0.0,268.79,2275.33,0.0,1793.57,0.51,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.43,297.14,291.14,1.0,0.91,0.39,0.39,0.61,0.39,4.75,1.55,3.2,0.48,0.61,0.61,0.0,410.04,410.0,41195.91,0.0,9475.84,1.0,284.24,290.3,296.98,299.21,293.15,293.15,283.15,18035.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8026.55,0.0,267.77,2275.33,0.0,1788.47,0.51,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.43,297.14,291.14,1.0,0.91,0.39,0.39,0.61,0.39,4.74,1.55,3.19,0.48,0.61,0.61,0.0,410.05,410.0,41109.62,0.0,9430.84,1.0,284.24,290.3,296.98,299.2,293.15,293.15,283.15,18039.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8019.7,0.0,266.63,2275.33,0.0,1782.77,0.51,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.43,297.14,291.14,1.0,0.91,0.39,0.39,0.61,0.39,4.73,1.55,3.18,0.48,0.61,0.61,0.0,410.06,410.0,41013.5,0.0,9378.45,1.0,284.24,290.3,296.98,299.2,293.15,293.15,283.15,18043.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8012.09,0.0,265.36,2275.33,0.0,1776.41,0.51,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,299.43,297.13,291.13,1.0,0.91,0.39,0.39,0.61,0.39,4.72,1.54,3.17,0.48,0.61,0.61,0.0,410.07,410.0,40907.15,0.0,9318.69,1.0,284.24,290.3,296.98,299.19,293.15,293.15,283.15,18048.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8003.68,0.0,263.96,2275.33,0.0,1769.37,0.51,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,299.43,297.13,291.13,1.0,0.91,0.39,0.39,0.61,0.39,4.7,1.54,3.16,0.48,0.61,0.61,0.0,410.08,410.0,40789.06,0.0,9250.67,1.0,284.24,290.3,296.98,299.19,293.15,293.15,283.15,18053.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7994.35,0.0,262.41,2275.33,0.0,1761.56,0.5,1.0,0.0,3.0,1.0,0.0
16473300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,299.43,297.13,291.13,1.0,0.9,0.39,0.39,0.61,0.39,4.68,1.54,3.15,0.48,0.61,0.61,0.0,410.09,410.0,40658.63,0.0,9174.2,1.0,284.24,290.3,296.98,299.18,293.15,293.15,283.15,18059.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7984.06,0.0,260.71,2275.33,0.0,1752.91,0.5,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,299.44,297.12,291.13,1.0,0.9,0.39,0.39,0.61,0.39,4.67,1.54,3.13,0.49,0.6,0.6,0.0,410.1,410.0,40515.28,0.0,9088.91,1.0,284.24,290.3,296.98,299.17,293.15,293.15,283.15,18065.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7972.82,0.0,258.84,2275.33,0.0,1743.41,0.5,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.16,294.0,299.44,297.12,291.13,1.0,0.9,0.39,0.39,0.61,0.39,4.64,1.53,3.11,0.49,0.6,0.6,0.0,410.11,410.0,40377.75,0.0,8996.15,1.0,284.24,290.3,296.99,299.18,293.15,293.15,283.15,18063.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7965.14,0.0,256.96,2275.33,0.0,1725.61,0.5,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.17,294.03,299.45,297.12,291.13,1.0,0.9,0.39,0.39,0.61,0.39,4.62,1.53,3.09,0.49,0.6,0.6,0.0,410.12,410.0,40269.07,0.0,8896.46,1.0,284.24,290.31,297.03,299.2,293.15,293.15,283.15,18050.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7966.96,0.0,255.37,2275.33,0.0,1701.36,0.5,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,299.46,297.12,291.13,1.0,0.89,0.39,0.39,0.61,0.39,4.6,1.53,3.07,0.49,0.6,0.6,0.0,410.13,410.0,40191.34,0.0,8792.02,1.0,284.24,290.31,297.08,299.26,293.15,293.15,283.15,18034.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7976.76,0.0,254.24,2275.33,0.0,1676.32,0.5,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.22,294.16,299.48,297.11,291.14,1.0,0.89,0.39,0.39,0.61,0.39,4.57,1.52,3.05,0.49,0.6,0.6,0.0,410.13,410.0,40137.11,0.0,8682.32,1.0,284.24,290.31,297.16,299.32,293.15,293.15,283.15,18020.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7992.48,0.0,253.55,2275.33,0.0,1652.48,0.5,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.25,294.24,299.5,297.11,291.14,1.0,0.89,0.39,0.39,0.61,0.39,4.55,1.52,3.03,0.5,0.6,0.6,0.0,410.14,410.0,40099.89,0.0,8567.71,1.0,284.24,290.31,297.23,299.4,293.15,293.15,283.15,18008.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8011.96,0.0,253.22,2275.33,0.0,1630.13,0.5,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.32,299.51,297.11,291.15,1.0,0.88,0.39,0.39,0.61,0.39,4.52,1.52,3.0,0.5,0.6,0.6,0.0,410.14,410.0,40074.11,0.0,8449.89,1.0,284.24,290.3,297.32,299.48,293.15,293.15,283.15,17998.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8033.33,0.0,253.19,2275.33,0.0,1610.02,0.5,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.29,294.4,299.53,297.11,291.15,1.0,0.88,0.39,0.39,0.61,0.39,4.49,1.51,2.98,0.5,0.6,0.6,0.0,410.14,410.0,40050.95,0.0,8330.56,1.0,284.24,290.3,297.4,299.57,293.15,293.15,283.15,17993.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8054.43,0.0,253.34,2275.33,0.0,1592.59,0.5,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.3,294.48,299.54,297.11,291.15,1.0,0.88,0.4,0.4,0.6,0.4,4.46,1.51,2.95,0.5,0.6,0.6,0.0,410.14,410.0,40023.75,0.0,8211.87,1.0,284.24,290.29,297.47,299.64,293.15,293.15,283.15,17992.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8073.26,0.0,253.56,2275.33,0.0,1578.24,0.5,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.29,294.54,299.55,297.11,291.15,1.0,0.87,0.4,0.4,0.6,0.4,4.43,1.51,2.93,0.51,0.6,0.6,0.0,410.14,410.0,39980.11,0.0,8095.27,1.0,284.24,290.28,297.54,299.7,293.15,293.15,283.15,17997.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8087.6,0.0,253.68,2275.33,0.0,1567.81,0.5,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.58,299.55,297.11,291.15,1.0,0.87,0.4,0.4,0.6,0.4,4.41,1.51,2.9,0.51,0.6,0.6,0.0,410.14,410.0,39911.0,0.0,7982.68,1.0,284.24,290.27,297.58,299.75,293.15,293.15,283.15,18007.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8094.96,0.0,253.56,2275.33,0.0,1560.98,0.5,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.22,294.6,299.55,297.11,291.14,1.0,0.87,0.4,0.4,0.6,0.4,4.38,1.5,2.88,0.52,0.6,0.6,0.0,410.13,410.0,39804.62,0.0,7874.69,1.0,284.24,290.26,297.6,299.77,293.15,293.15,283.15,18024.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8093.4,0.0,253.02,2275.33,0.0,1558.86,0.5,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.15,294.6,299.54,297.11,291.14,1.0,0.86,0.4,0.4,0.6,0.4,4.35,1.5,2.85,0.52,0.6,0.6,0.0,410.13,410.0,39644.45,0.0,7772.18,1.0,284.24,290.25,297.6,299.76,293.15,293.15,283.15,18049.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8079.72,0.0,251.82,2275.33,0.0,1560.37,0.5,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.75,0.71,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.05,294.56,299.52,297.11,291.13,1.0,0.86,0.4,0.4,0.6,0.4,4.33,1.5,2.83,0.53,0.6,0.6,0.0,410.13,410.0,39411.04,0.0,7669.96,1.0,284.23,290.25,297.56,299.71,293.15,293.15,283.15,18084.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8052.48,0.0,249.74,2275.33,0.0,1564.24,0.5,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.93,294.5,299.49,297.11,291.12,1.0,0.86,0.41,0.41,0.59,0.41,4.3,1.5,2.8,0.53,0.6,0.6,0.0,410.12,409.99,39093.1,0.0,7562.69,1.0,284.23,290.24,297.5,299.64,293.15,293.15,283.15,18124.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8011.67,0.0,246.55,2275.33,0.0,1565.47,0.49,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.79,294.42,299.45,297.11,291.1,1.0,0.85,0.41,0.41,0.59,0.41,4.27,1.5,2.77,0.54,0.59,0.59,0.0,409.62,409.46,38699.78,0.0,7446.63,1.0,284.23,290.24,297.42,299.54,293.15,293.15,283.15,18164.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7959.6,0.0,242.31,2275.33,0.0,1564.48,0.49,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.63,294.32,299.41,297.11,291.09,1.0,0.85,0.41,0.41,0.59,0.41,4.24,1.5,2.75,0.54,0.59,0.59,0.0,408.51,408.33,38236.72,0.0,7321.56,1.0,284.22,290.24,297.32,299.42,293.15,293.15,283.15,18200.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7897.66,0.0,237.07,2275.33,0.0,1560.11,0.49,1.0,0.0,3.0,1.0,0.0
16478700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.46,294.22,299.36,297.11,291.07,1.0,0.84,0.41,0.41,0.59,0.41,4.21,1.49,2.72,0.55,0.58,0.58,0.0,406.89,406.7,37712.77,0.0,7189.2,1.0,284.22,290.24,297.21,299.29,293.15,293.15,283.15,18234.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7827.88,0.0,231.02,2275.33,0.0,1552.6,0.48,1.0,0.0,3.0,1.0,0.0
16479000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.06,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.27,294.1,299.31,297.1,291.06,1.0,0.84,0.41,0.41,0.59,0.41,4.18,1.49,2.68,0.55,0.58,0.58,0.0,404.75,404.54,37135.58,0.0,7049.68,1.0,284.21,290.24,297.09,299.14,293.15,293.15,283.15,18262.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7751.85,0.0,224.25,2275.33,0.0,1540.77,0.48,1.0,0.0,3.0,1.0,0.0
16479300.0,297.11,297.15,293.15,0.0,0.0,291.05,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.08,293.97,299.25,297.1,291.05,1.0,0.83,0.42,0.42,0.58,0.42,4.14,1.49,2.65,0.56,0.57,0.57,0.0,402.16,401.94,36513.72,0.0,6903.03,1.0,284.21,290.25,296.97,298.98,293.15,293.15,283.15,18286.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7671.52,0.0,216.99,2275.33,0.0,1524.95,0.47,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.89,293.85,299.2,297.1,291.04,1.0,0.83,0.42,0.42,0.58,0.42,4.1,1.49,2.62,0.56,0.56,0.56,0.0,399.08,398.84,35853.1,0.0,6747.51,1.0,284.2,290.26,296.84,298.82,293.15,293.15,283.15,18306.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.41,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7588.44,0.0,209.37,2275.33,0.0,1504.31,0.46,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.66,0.64,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.7,293.72,299.14,297.1,291.03,1.0,0.82,0.42,0.42,0.58,0.42,4.06,1.48,2.58,0.57,0.56,0.56,0.0,395.5,395.24,35163.08,0.0,6582.08,1.0,284.2,290.28,296.72,298.66,293.15,293.15,283.15,18320.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.38,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7504.45,0.0,201.55,2275.33,0.0,1478.82,0.46,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.65,0.63,297.09,297.15,293.15,0.0,0.0,291.02,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.51,293.61,299.08,297.09,291.02,1.0,0.81,0.42,0.42,0.58,0.42,4.02,1.48,2.54,0.57,0.55,0.55,0.0,391.37,391.08,34453.22,0.0,6406.6,1.0,284.19,290.29,296.6,298.51,293.15,293.15,283.15,18329.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7421.3,0.0,193.68,2275.33,0.0,1448.22,0.45,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.01,0.84,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.01,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.46,296.61,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.32,293.5,299.03,297.09,291.01,1.0,0.81,0.43,0.43,0.57,0.43,3.98,1.47,2.5,0.58,0.54,0.54,0.0,386.63,386.32,33736.66,0.0,6221.67,1.0,284.19,290.31,296.49,298.36,293.15,293.15,283.15,18332.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7340.99,0.0,185.93,2275.33,0.0,1412.74,0.44,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,291.01,0.69,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.01,0.84,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.01,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.15,293.4,298.98,297.09,291.01,1.0,0.8,0.43,0.43,0.57,0.43,3.93,1.47,2.46,0.58,0.54,0.54,0.0,381.26,380.93,33024.91,0.0,6028.4,1.0,284.18,290.33,296.39,298.22,293.15,293.15,283.15,18328.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.28,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7265.27,0.0,178.44,2275.33,0.0,1372.71,0.44,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,291.01,0.69,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.59,297.07,297.15,293.15,0.0,0.0,291.01,0.87,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,301.98,293.31,298.93,297.08,291.01,1.0,0.79,0.43,0.43,0.57,0.43,3.88,1.46,2.42,0.59,0.53,0.53,0.0,375.2,374.85,32320.79,0.0,5827.57,1.0,284.18,290.35,296.3,298.1,293.15,293.15,283.15,18322.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7194.5,0.0,171.3,2275.33,0.0,1330.8,0.43,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,291.0,0.68,0.33,0.3,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.6,0.58,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,301.82,293.24,298.88,297.08,291.0,1.0,0.78,0.43,0.43,0.57,0.43,3.83,1.46,2.37,0.6,0.52,0.52,0.0,368.46,368.09,31618.99,0.0,5620.56,1.0,284.17,290.38,296.23,297.99,293.15,293.15,283.15,18316.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7127.09,0.0,164.49,2275.33,0.0,1288.15,0.42,1.0,0.0,3.0,1.0,0.0
16481700.0,297.09,297.15,293.15,0.0,0.0,291.0,0.68,0.32,0.29,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.59,0.56,297.06,297.15,293.15,0.0,0.0,291.0,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.44,0.42,296.58,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,301.65,293.17,298.84,297.08,291.0,1.0,0.77,0.44,0.44,0.56,0.44,3.78,1.45,2.32,0.6,0.51,0.51,0.0,361.01,360.62,30921.22,0.0,5408.16,1.0,284.17,290.4,296.16,297.89,293.15,293.15,283.15,18309.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7062.96,0.0,158.01,2275.33,0.0,1244.36,0.42,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,291.0,0.67,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,291.0,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.42,0.41,296.58,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,301.48,293.11,298.79,297.08,291.0,1.0,0.76,0.44,0.44,0.56,0.44,3.72,1.45,2.28,0.61,0.51,0.51,0.0,352.83,352.41,30229.58,0.0,5191.47,1.0,284.16,290.42,296.1,297.79,293.15,293.15,283.15,18301.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7002.11,0.0,151.86,2275.33,0.0,1199.75,0.41,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,291.0,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.56,0.54,297.05,297.15,293.15,0.0,0.0,291.0,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,301.32,293.06,298.74,297.07,291.0,1.0,0.75,0.45,0.45,0.55,0.45,3.67,1.44,2.23,0.62,0.5,0.5,0.0,343.96,343.56,29554.14,0.0,4978.31,1.0,284.15,290.44,296.05,297.7,293.15,293.15,283.15,18288.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.12,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6944.76,0.0,146.05,2275.33,0.0,1154.47,0.4,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,291.01,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.01,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,301.15,293.01,298.69,297.07,291.01,1.0,0.74,0.45,0.45,0.55,0.45,3.63,1.44,2.18,0.63,0.49,0.49,0.0,334.52,334.11,28934.28,0.0,4788.92,1.0,284.15,290.46,296.0,297.63,293.15,293.15,283.15,18264.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6893.83,0.0,140.8,2275.33,0.0,1111.58,0.4,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,291.01,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,291.01,0.74,0.39,0.38,296.55,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,300.98,292.97,298.64,297.07,291.01,1.0,0.73,0.45,0.45,0.55,0.45,3.58,1.44,2.14,0.63,0.48,0.48,0.0,324.42,324.0,28332.83,0.0,4598.64,1.0,284.14,290.48,295.96,297.56,293.15,293.15,283.15,18252.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6846.15,0.0,136.01,2275.33,0.0,1071.38,0.39,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,291.01,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.38,0.37,296.55,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,300.82,292.94,298.59,297.07,291.01,1.0,0.72,0.46,0.46,0.54,0.46,3.53,1.44,2.1,0.64,0.48,0.48,0.0,313.75,313.32,27747.62,0.0,4408.99,1.0,284.14,290.49,295.93,297.5,293.15,293.15,283.15,18240.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6801.42,0.0,131.56,2275.33,0.0,1031.86,0.39,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,291.01,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.81,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.37,0.36,296.54,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,300.65,292.91,298.54,297.06,291.01,1.0,0.71,0.46,0.46,0.54,0.46,3.49,1.43,2.05,0.65,0.47,0.47,0.0,302.61,302.17,27177.84,0.0,4221.0,1.0,284.13,290.51,295.9,297.44,293.15,293.15,283.15,18229.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6759.46,0.0,127.41,2275.33,0.0,993.16,0.38,1.0,0.0,3.0,1.0,0.0
16483800.0,297.03,297.15,293.15,0.0,0.0,291.02,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.39,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.36,0.35,296.53,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,300.48,292.89,298.48,297.06,291.02,1.0,0.7,0.46,0.46,0.54,0.46,3.44,1.43,2.01,0.66,0.46,0.46,0.0,291.03,290.58,26623.81,0.0,4035.17,1.0,284.12,290.53,295.87,297.39,293.15,293.15,283.15,18218.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6720.2,0.0,123.54,2275.33,0.0,955.69,0.38,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.53,0.37,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.34,0.33,296.53,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.32,292.87,298.43,297.06,291.02,1.0,0.69,0.47,0.47,0.53,0.47,3.4,1.43,1.97,0.67,0.46,0.46,0.0,279.13,278.66,26083.62,0.0,3852.34,1.0,284.12,290.54,295.86,297.34,293.15,293.15,283.15,18208.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6683.27,0.0,119.92,2275.33,0.0,919.34,0.37,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.81,0.47,0.45,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.15,292.85,298.37,297.06,291.02,1.0,0.68,0.47,0.47,0.53,0.47,3.35,1.43,1.92,0.67,0.45,0.45,0.0,266.92,266.45,25557.97,0.0,3672.81,1.0,284.11,290.55,295.84,297.3,293.15,293.15,283.15,18199.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.95,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6648.61,0.0,116.54,2275.33,0.0,884.48,0.37,1.0,0.0,3.0,1.0,0.0
16484700.0,297.68,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.42,303.15,299.98,292.84,296.59,296.51,288.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,260.45,30.34,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.42,303.15,299.82,292.83,296.59,296.51,288.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,278.26,0.08,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.42,303.15,299.65,292.82,296.59,296.51,289.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,296.04,0.02,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.42,303.15,299.48,292.81,296.59,296.51,289.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,313.86,0.01,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.42,303.15,299.32,292.81,296.59,296.51,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,331.71,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,299.15,292.8,296.59,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,349.74,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,298.98,292.8,296.59,296.51,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,367.96,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,298.82,292.8,296.59,296.51,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,386.29,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,298.65,292.79,296.59,296.51,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,404.47,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,298.48,292.79,296.59,296.51,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,298.32,292.78,296.59,296.51,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,298.15,292.77,296.59,296.51,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,297.98,292.77,296.59,296.51,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,297.82,292.76,296.59,296.51,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,297.65,292.77,296.59,296.51,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,297.48,292.77,296.59,296.51,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,297.32,292.77,296.59,296.51,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,297.15,292.78,296.59,296.51,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.35,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.42,303.15,296.98,292.78,296.59,296.51,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
