time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16515300.0,298.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.46,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.39,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.33,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.28,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.25,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.41,303.15,292.15,290.24,296.59,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.38,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.08,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.09,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.15,290.24,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.21,290.27,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.39,290.37,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,292.66,290.52,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.15,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,293.01,290.7,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,293.41,290.9,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.37,303.15,293.85,291.12,296.6,296.51,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.49,297.15,293.15,0.0,0.0,293.91,0.76,0.45,0.41,297.67,297.15,293.15,0.0,0.0,293.91,0.77,0.48,0.46,297.65,297.15,293.15,0.0,0.0,293.91,0.77,0.48,0.33,297.59,297.15,293.15,0.0,0.0,293.91,0.77,0.46,0.44,297.38,297.15,293.15,0.0,0.0,293.91,0.75,0.42,1.94,293.91,291.15,294.31,291.35,294.3,297.6,293.92,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.0,0.0,0.0,381.43,382.46,1417.75,0.0,7344.54,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.3,297.15,293.15,0.0,0.0,294.62,0.78,0.47,0.43,297.44,297.15,293.15,0.0,0.0,294.62,0.81,0.53,0.5,297.43,297.15,293.15,0.0,0.0,294.62,0.81,0.52,0.37,297.37,297.15,293.15,0.0,0.0,294.62,0.8,0.5,0.48,297.11,297.15,293.15,0.0,0.0,294.62,0.75,0.42,1.91,294.62,291.15,294.76,291.56,294.76,297.39,294.63,1.0,0.85,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.0,0.0,0.0,364.96,365.1,449.92,0.0,7733.28,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.31,297.15,293.15,0.0,0.0,295.09,0.81,0.5,0.45,297.42,297.15,293.15,0.0,0.0,295.09,0.84,0.58,0.55,297.41,297.15,293.15,0.0,0.0,295.09,0.84,0.57,0.4,297.35,297.15,293.15,0.0,0.0,295.09,0.83,0.53,0.51,297.09,297.15,293.15,0.0,0.0,295.09,0.76,0.4,1.85,295.09,291.15,295.19,291.75,295.19,297.37,295.09,1.0,0.86,1.0,1.0,0.0,1.0,4.51,4.51,0.0,3.49,0.0,0.0,0.0,353.14,353.56,307.71,0.0,7982.99,0.0,284.11,290.55,295.9,296.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.75,297.15,293.15,0.0,0.0,290.45,0.79,0.46,0.43,296.93,297.15,293.15,0.0,0.0,290.45,0.84,0.56,0.55,296.89,297.15,293.15,0.0,0.0,290.45,0.83,0.55,0.39,296.9,297.15,293.15,0.0,0.0,290.45,0.82,0.51,0.5,296.73,297.15,293.15,0.0,0.0,290.45,0.73,0.35,1.67,290.45,291.15,295.58,291.92,295.57,296.87,290.45,1.0,0.82,1.0,1.0,0.0,1.0,4.25,4.25,0.0,3.29,0.53,0.53,0.0,349.53,344.76,26391.87,0.0,6932.2,0.0,284.08,289.58,296.21,298.08,293.15,293.15,283.15,15262.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.15,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6833.81,0.0,132.62,2275.33,0.0,1229.64,0.39,1.0,0.0,3.0,1.0,0.0
16527300.0,296.59,297.15,293.15,0.0,0.0,290.33,0.72,0.35,0.33,296.71,297.15,293.15,0.0,0.0,290.33,0.79,0.48,0.47,296.68,297.15,293.15,0.0,0.0,290.33,0.78,0.46,0.33,296.68,297.15,293.15,0.0,0.0,290.33,0.76,0.43,0.42,296.52,297.15,293.15,0.0,0.0,290.33,0.67,0.3,1.39,290.33,291.15,295.9,292.06,295.9,296.67,290.33,1.0,0.73,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.48,0.48,0.0,329.34,327.2,24349.81,0.0,4538.01,0.0,284.01,289.51,294.87,296.29,293.15,293.15,283.15,18784.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.05,1.59,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6340.5,0.0,136.78,2275.33,0.0,1091.64,0.39,1.0,0.0,3.0,1.0,0.0
16527600.0,296.71,297.15,293.15,0.0,0.0,290.42,0.68,0.3,0.28,296.76,297.15,293.15,0.0,0.0,290.42,0.76,0.41,0.4,296.75,297.15,293.15,0.0,0.0,290.42,0.74,0.39,0.28,296.74,297.15,293.15,0.0,0.0,290.42,0.72,0.35,0.35,296.49,297.15,293.15,0.0,0.0,290.42,0.68,0.3,1.39,290.42,291.15,296.15,292.16,296.15,296.74,290.42,1.0,0.68,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.51,0.45,0.45,0.0,304.4,302.83,22612.54,0.0,3640.41,0.0,283.99,289.67,295.08,296.37,293.15,293.15,283.15,18902.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.95,1.49,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6297.5,0.0,120.55,2275.33,0.0,732.92,0.37,1.0,0.0,3.0,1.0,0.0
16527900.0,296.75,297.15,293.15,0.0,0.0,290.53,0.69,0.3,0.28,296.85,297.15,293.15,0.0,0.0,290.53,0.73,0.36,0.35,296.84,297.15,293.15,0.0,0.0,290.53,0.72,0.33,0.24,296.84,297.15,293.15,0.0,0.0,290.53,0.69,0.3,0.3,296.5,297.15,293.15,0.0,0.0,290.53,0.69,0.3,1.38,290.53,291.15,296.34,292.24,296.34,296.82,290.53,1.0,0.65,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.37,0.42,0.42,0.0,275.31,273.9,21288.22,0.0,3078.45,1.0,283.99,289.84,295.21,296.45,293.15,293.15,283.15,18685.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6257.52,0.0,107.73,2275.33,0.0,659.97,0.36,1.0,0.0,3.0,1.0,0.0
16528200.0,296.77,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.28,296.93,297.15,293.15,0.0,0.0,290.65,0.72,0.32,0.31,296.91,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.21,296.89,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.65,0.71,0.3,1.38,290.65,291.15,296.52,292.29,296.52,296.88,290.65,1.0,0.62,1.0,1.0,0.0,1.0,2.97,2.97,0.0,2.3,0.41,0.41,0.0,243.4,242.37,20437.29,0.0,2724.46,1.0,283.98,290.0,295.27,296.47,293.15,293.15,283.15,18460.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6226.35,0.0,99.12,2275.33,0.0,606.94,0.35,1.0,0.0,3.0,1.0,0.0
16528500.0,296.78,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.27,296.99,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.29,296.95,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.21,296.91,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.76,0.73,0.3,1.37,290.76,291.15,296.68,292.34,296.68,296.91,290.76,1.0,0.6,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.4,0.4,0.0,211.26,210.47,19965.79,0.0,2495.01,1.0,283.98,290.14,295.32,296.5,293.15,293.15,283.15,18290.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6215.33,0.0,93.75,2275.33,0.0,573.55,0.34,1.0,0.0,3.0,1.0,0.0
16528800.0,296.8,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.27,297.01,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.29,296.96,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.86,0.75,0.3,1.37,290.86,291.15,296.84,292.38,296.84,296.93,290.86,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.39,0.39,0.0,182.84,182.14,19736.27,0.0,2333.01,1.0,283.99,290.27,295.37,296.54,293.15,293.15,283.15,18182.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6214.93,0.0,90.52,2275.33,0.0,558.27,0.33,1.0,0.0,3.0,1.0,0.0
16529100.0,296.81,297.15,293.15,0.0,0.0,290.94,0.77,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.94,0.77,0.3,0.29,296.97,297.15,293.15,0.0,0.0,290.94,0.77,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.94,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.94,0.77,0.3,1.36,290.94,291.15,296.99,292.41,296.99,296.94,290.95,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.39,0.39,0.0,158.9,158.31,19724.61,0.0,2197.49,1.0,283.99,290.37,295.41,296.58,293.15,293.15,283.15,18095.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6223.76,0.0,88.74,2275.33,0.0,553.43,0.33,1.0,0.0,3.0,1.0,0.0
16529400.0,296.82,297.15,293.15,0.0,0.0,290.93,0.8,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.93,0.8,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.93,0.8,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.93,0.8,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.93,0.8,0.3,1.36,290.93,291.15,297.14,292.45,296.99,296.95,290.93,1.0,0.55,0.33,0.33,0.67,0.33,2.9,0.72,2.18,0.07,0.37,0.37,0.0,139.43,138.96,19161.6,0.0,2085.26,1.0,283.99,290.44,295.43,296.58,293.15,293.15,283.15,18215.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6199.23,0.0,86.05,2275.33,0.0,540.11,0.33,1.0,0.0,3.0,1.0,0.0
16529700.0,296.82,297.15,293.15,0.0,0.0,290.99,0.82,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.99,0.82,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.99,0.82,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.99,0.82,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.99,0.82,0.3,1.36,290.99,291.15,297.29,292.48,297.04,296.95,290.99,1.0,0.54,0.35,0.35,0.65,0.35,2.9,0.78,2.11,0.13,0.37,0.37,0.0,124.62,124.25,19002.1,0.0,2001.85,1.0,283.99,290.51,295.47,296.6,293.15,293.15,283.15,18101.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6201.65,0.0,84.13,2275.33,0.0,517.51,0.33,1.0,0.0,3.0,1.0,0.0
16530000.0,296.83,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.03,0.85,0.3,1.36,291.03,291.15,297.44,292.52,297.1,296.96,291.03,1.0,0.53,0.37,0.37,0.63,0.37,2.89,0.85,2.05,0.19,0.37,0.37,0.0,113.8,113.54,18936.9,0.0,1941.21,1.0,283.99,290.57,295.52,296.65,293.15,293.15,283.15,18057.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6209.52,0.0,83.11,2275.33,0.0,510.97,0.32,1.0,0.0,3.0,1.0,0.0
16530300.0,296.84,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.86,0.3,1.35,291.07,291.15,297.6,292.56,297.16,296.96,291.07,1.0,0.53,0.39,0.39,0.61,0.39,2.89,0.9,1.99,0.25,0.37,0.37,0.0,106.47,106.3,18947.65,0.0,1900.16,1.0,283.99,290.61,295.56,296.69,293.15,293.15,283.15,18027.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6221.47,0.0,82.58,2275.33,0.0,507.04,0.32,1.0,0.0,3.0,1.0,0.0
16530600.0,296.85,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.1,0.88,0.3,1.35,291.1,291.15,297.77,292.62,297.24,296.97,291.1,1.0,0.52,0.41,0.41,0.59,0.41,2.89,0.96,1.93,0.31,0.37,0.37,0.0,101.8,101.69,19027.53,0.0,1874.05,1.0,284.0,290.65,295.62,296.75,293.15,293.15,283.15,18001.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6239.4,0.0,82.41,2275.33,0.0,504.54,0.32,1.0,0.0,3.0,1.0,0.0
16530900.0,296.86,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.13,0.89,0.3,1.35,291.13,291.15,297.95,292.69,297.32,296.98,291.13,1.0,0.52,0.42,0.42,0.58,0.42,2.89,1.01,1.87,0.36,0.37,0.37,0.0,99.0,98.93,19175.15,0.0,1858.38,1.0,284.0,290.68,295.69,296.83,293.15,293.15,283.15,17977.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6263.93,0.0,82.59,2275.33,0.0,503.94,0.32,1.0,0.0,3.0,1.0,0.0
16531200.0,296.88,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.89,0.3,1.35,291.16,291.15,298.15,292.77,297.42,296.99,291.16,1.0,0.52,0.43,0.43,0.57,0.43,2.89,1.06,1.82,0.41,0.37,0.37,0.0,97.35,97.32,19389.8,0.0,1849.19,1.0,284.01,290.7,295.77,296.92,293.15,293.15,283.15,17954.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6295.63,0.0,83.09,2275.33,0.0,504.91,0.32,1.0,0.0,3.0,1.0,0.0
16531500.0,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.38,292.88,297.53,297.01,291.18,1.0,0.52,0.45,0.45,0.55,0.45,2.89,1.11,1.78,0.46,0.37,0.37,0.0,96.42,96.4,19687.9,0.0,1843.96,1.0,284.02,290.73,295.88,297.04,293.15,293.15,283.15,17927.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6336.84,0.0,83.94,2275.33,0.0,506.49,0.33,1.0,0.0,3.0,1.0,0.0
16531800.0,296.93,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.63,293.01,297.67,297.03,291.21,1.0,0.52,0.46,0.46,0.54,0.46,2.89,1.15,1.73,0.5,0.38,0.38,0.0,95.9,95.89,20077.34,0.0,1841.02,1.0,284.03,290.75,296.01,297.19,293.15,293.15,283.15,17897.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6388.98,0.0,85.21,2275.33,0.0,510.82,0.33,1.0,0.0,3.0,1.0,0.0
16532100.0,296.96,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.91,293.15,297.82,297.05,291.24,1.0,0.52,0.47,0.47,0.53,0.47,2.89,1.19,1.7,0.54,0.39,0.39,0.0,95.63,95.62,20549.35,0.0,1839.45,1.0,284.04,290.76,296.16,297.36,293.15,293.15,283.15,17868.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6449.88,0.0,86.9,2275.33,0.0,519.45,0.33,1.0,0.0,3.0,1.0,0.0
16532400.0,297.0,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.09,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,299.2,293.31,297.98,297.08,291.26,1.0,0.52,0.47,0.47,0.53,0.47,2.89,1.23,1.66,0.57,0.39,0.39,0.0,95.48,95.49,21093.61,0.0,1839.53,1.0,284.05,290.77,296.32,297.55,293.15,293.15,283.15,17840.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6517.5,0.0,89.01,2275.33,0.0,531.64,0.33,1.0,0.0,3.0,1.0,0.0
16532700.0,297.04,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.28,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.28,0.9,0.3,1.35,291.28,291.15,299.5,293.48,298.15,297.11,291.28,1.0,0.52,0.48,0.48,0.52,0.48,2.89,1.26,1.63,0.61,0.4,0.4,0.0,95.87,95.93,21715.22,0.0,1849.73,1.0,284.06,290.77,296.49,297.74,293.15,293.15,283.15,17809.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6591.16,0.0,91.56,2275.33,0.0,547.53,0.34,1.0,0.0,3.0,1.0,0.0
16533000.0,297.08,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.3,0.91,0.31,0.3,297.13,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.3,0.9,0.3,1.35,291.3,291.15,299.8,293.64,298.32,297.13,291.31,1.0,0.52,0.49,0.49,0.51,0.49,2.9,1.29,1.61,0.64,0.41,0.41,0.0,97.14,97.25,22403.76,0.0,1871.29,1.0,284.08,290.77,296.65,297.95,293.15,293.15,283.15,17779.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6669.2,0.0,94.58,2275.33,0.0,567.91,0.34,1.0,0.0,3.0,1.0,0.0
16533300.0,297.11,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.32,0.91,0.33,0.31,297.16,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.32,0.89,0.3,1.35,291.32,291.15,300.09,293.8,298.49,297.16,291.32,1.0,0.53,0.49,0.49,0.51,0.49,2.91,1.32,1.59,0.66,0.42,0.42,0.0,99.33,99.49,23144.41,0.0,1904.18,1.0,284.09,290.76,296.82,298.15,293.15,293.15,283.15,17753.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6749.68,0.0,98.08,2275.33,0.0,592.22,0.35,1.0,0.0,3.0,1.0,0.0
16533600.0,297.15,297.15,293.15,0.0,0.0,291.34,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.34,0.92,0.34,0.32,297.18,297.15,293.15,0.0,0.0,291.34,0.89,0.31,0.21,297.17,297.15,293.15,0.0,0.0,291.34,0.89,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.34,0.88,0.3,1.35,291.34,291.15,300.36,293.96,298.64,297.18,291.34,1.0,0.53,0.5,0.5,0.5,0.5,2.94,1.35,1.59,0.69,0.43,0.43,0.0,102.4,102.64,23945.89,0.0,1957.35,1.0,284.11,290.74,296.97,298.34,293.15,293.15,283.15,17722.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6832.27,0.0,102.07,2275.33,0.0,620.75,0.35,1.0,0.0,3.0,1.0,0.0
16533900.0,297.17,297.15,293.15,0.0,0.0,291.35,0.88,0.3,0.27,297.24,297.15,293.15,0.0,0.0,291.35,0.92,0.35,0.33,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.31,0.3,296.72,297.15,293.15,0.0,0.0,291.35,0.87,0.3,1.35,291.35,291.15,300.61,294.09,298.79,297.2,291.35,1.0,0.54,0.5,0.5,0.5,0.5,2.97,1.39,1.59,0.72,0.44,0.44,0.0,106.42,106.76,24809.0,0.0,2036.37,1.0,284.12,290.72,297.11,298.53,293.15,293.15,283.15,17691.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.9,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6916.18,0.0,106.65,2275.33,0.0,654.6,0.36,1.0,0.0,3.0,1.0,0.0
16534200.0,297.19,297.15,293.15,0.0,0.0,291.37,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.37,0.93,0.37,0.35,297.2,297.15,293.15,0.0,0.0,291.37,0.88,0.32,0.23,297.2,297.15,293.15,0.0,0.0,291.37,0.88,0.32,0.3,296.74,297.15,293.15,0.0,0.0,291.37,0.86,0.3,1.35,291.37,291.15,300.83,294.21,298.91,297.21,291.37,1.0,0.55,0.51,0.51,0.49,0.51,3.02,1.42,1.6,0.74,0.45,0.45,0.0,111.31,111.71,25735.98,0.0,2137.9,1.0,284.14,290.7,297.23,298.69,293.15,293.15,283.15,17657.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7000.45,0.0,111.86,2275.33,0.0,694.34,0.36,1.0,0.0,3.0,1.0,0.0
16534500.0,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.38,0.93,0.39,0.36,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.38,0.86,0.3,1.35,291.38,291.15,301.01,294.31,299.01,297.22,291.38,1.0,0.56,0.51,0.51,0.49,0.51,3.07,1.45,1.62,0.76,0.47,0.47,0.0,116.89,117.32,26717.38,0.0,2255.75,1.0,284.15,290.68,297.33,298.84,293.15,293.15,283.15,17629.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7084.45,0.0,117.83,2275.33,0.0,741.68,0.37,1.0,0.0,3.0,1.0,0.0
16534800.0,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.33,0.3,297.24,297.15,293.15,0.0,0.0,291.38,0.93,0.4,0.38,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.38,0.88,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.38,0.85,0.3,1.36,291.38,291.15,301.15,294.38,299.08,297.22,291.38,1.0,0.57,0.51,0.51,0.49,0.51,3.12,1.48,1.64,0.78,0.48,0.48,0.0,122.94,123.38,27648.3,0.0,2383.42,1.0,284.16,290.65,297.4,298.96,293.15,293.15,283.15,17628.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7159.71,0.0,124.2,2275.33,0.0,793.73,0.38,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.37,0.87,0.34,0.31,297.23,297.15,293.15,0.0,0.0,291.37,0.93,0.42,0.39,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.35,0.34,296.76,297.15,293.15,0.0,0.0,291.37,0.84,0.3,1.36,291.37,291.15,301.26,294.43,299.13,297.21,291.37,1.0,0.58,0.51,0.51,0.49,0.51,3.17,1.5,1.66,0.79,0.49,0.49,0.0,129.19,129.6,28505.99,0.0,2510.2,1.0,284.17,290.61,297.45,299.05,293.15,293.15,283.15,17638.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7227.6,0.0,130.66,2275.33,0.0,839.64,0.39,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.36,0.87,0.35,0.31,297.22,297.15,293.15,0.0,0.0,291.36,0.93,0.43,0.41,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.36,0.25,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.36,0.34,296.76,297.15,293.15,0.0,0.0,291.36,0.83,0.3,1.36,291.36,291.15,301.35,294.49,299.17,297.2,291.36,1.0,0.59,0.51,0.51,0.49,0.51,3.21,1.52,1.69,0.8,0.5,0.5,0.0,135.3,135.65,29308.38,0.0,2625.24,1.0,284.17,290.57,297.51,299.15,293.15,293.15,283.15,17648.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7295.18,0.0,137.18,2275.33,0.0,877.34,0.4,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.35,0.86,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.35,0.93,0.44,0.41,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.35,0.82,0.3,1.36,291.35,291.15,301.44,294.56,299.21,297.19,291.35,1.0,0.6,0.51,0.51,0.49,0.51,3.24,1.54,1.71,0.81,0.51,0.51,0.0,141.01,141.31,30053.16,0.0,2724.52,1.0,284.18,290.53,297.57,299.25,293.15,293.15,283.15,17660.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7361.81,0.0,143.7,2275.33,0.0,911.71,0.4,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.33,0.86,0.35,0.32,297.19,297.15,293.15,0.0,0.0,291.33,0.93,0.45,0.42,297.18,297.15,293.15,0.0,0.0,291.33,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.33,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.33,0.81,0.3,1.36,291.33,291.15,301.52,294.63,299.24,297.18,291.33,1.0,0.6,0.51,0.51,0.49,0.51,3.27,1.55,1.72,0.81,0.51,0.51,0.0,146.15,146.39,30740.31,0.0,2806.73,1.0,284.19,290.49,297.65,299.36,293.15,293.15,283.15,17675.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.17,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7426.69,0.0,150.15,2275.33,0.0,942.91,0.41,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.36,0.32,297.19,297.15,293.15,0.0,0.0,291.32,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.32,0.87,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.32,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.32,0.81,0.3,1.36,291.32,291.15,301.6,294.71,299.27,297.17,291.32,1.0,0.61,0.51,0.51,0.49,0.51,3.29,1.56,1.73,0.82,0.52,0.52,0.0,150.69,150.88,31375.34,0.0,2873.56,1.0,284.19,290.45,297.72,299.47,293.15,293.15,283.15,17690.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7489.66,0.0,156.49,2275.33,0.0,970.89,0.42,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.31,0.92,0.46,0.43,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.38,0.37,296.74,297.15,293.15,0.0,0.0,291.31,0.8,0.3,1.36,291.31,291.15,301.67,294.79,299.3,297.17,291.31,1.0,0.61,0.51,0.51,0.49,0.51,3.3,1.56,1.74,0.82,0.53,0.53,0.0,154.64,154.8,31966.09,0.0,2927.72,1.0,284.19,290.41,297.8,299.57,293.15,293.15,283.15,17705.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7550.81,0.0,162.71,2275.33,0.0,996.05,0.42,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,291.3,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.3,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,301.74,294.87,299.32,297.16,291.3,1.0,0.61,0.51,0.51,0.49,0.51,3.32,1.56,1.75,0.82,0.54,0.54,0.0,158.04,158.18,32522.26,0.0,2972.69,1.0,284.2,290.38,297.88,299.68,293.15,293.15,283.15,17717.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7610.34,0.0,168.79,2275.33,0.0,1019.0,0.43,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.29,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.29,0.79,0.3,1.36,291.29,291.15,301.82,294.95,299.35,297.16,291.29,1.0,0.62,0.5,0.5,0.5,0.5,3.33,1.57,1.76,0.82,0.54,0.54,0.0,161.01,161.13,33055.3,0.0,3012.97,1.0,284.2,290.35,297.95,299.78,293.15,293.15,283.15,17727.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7668.61,0.0,174.79,2275.33,0.0,1040.55,0.43,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,301.89,295.02,299.39,297.16,291.28,1.0,0.62,0.5,0.5,0.5,0.5,3.34,1.57,1.77,0.82,0.55,0.55,0.0,163.71,163.83,33576.49,0.0,3053.12,1.0,284.2,290.32,298.03,299.88,293.15,293.15,283.15,17733.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7726.07,0.0,180.78,2275.33,0.0,1061.61,0.44,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,301.97,295.09,299.42,297.17,291.28,1.0,0.62,0.5,0.5,0.5,0.5,3.35,1.57,1.78,0.82,0.55,0.55,0.0,166.28,166.41,34094.26,0.0,3096.4,1.0,284.2,290.3,298.1,299.98,293.15,293.15,283.15,17736.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7782.93,0.0,186.82,2275.33,0.0,1083.02,0.44,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.37,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.27,0.79,0.3,1.36,291.27,291.15,302.06,295.16,299.46,297.17,291.27,1.0,0.63,0.5,0.5,0.5,0.5,3.37,1.57,1.79,0.82,0.56,0.56,0.0,168.85,169.0,34613.72,0.0,3145.5,1.0,284.21,290.28,298.17,300.08,293.15,293.15,283.15,17737.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7839.21,0.0,192.97,2275.33,0.0,1105.34,0.45,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.27,0.92,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.15,295.22,299.5,297.17,291.27,1.0,0.63,0.5,0.5,0.5,0.5,3.39,1.58,1.81,0.82,0.56,0.56,0.0,171.55,171.72,35138.48,0.0,3203.04,1.0,284.21,290.26,298.23,300.17,293.15,293.15,283.15,17737.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7894.79,0.0,199.24,2275.33,0.0,1129.08,0.46,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.26,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,302.25,295.28,299.54,297.18,291.26,1.0,0.64,0.5,0.5,0.5,0.5,3.41,1.58,1.82,0.82,0.57,0.57,0.0,174.51,174.7,35672.12,0.0,3270.8,1.0,284.21,290.24,298.29,300.25,293.15,293.15,283.15,17735.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7950.24,0.0,205.69,2275.33,0.0,1152.9,0.46,1.0,0.0,3.0,1.0,0.0
