time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16539000.0,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.38,0.35,297.2,297.15,293.15,0.0,0.0,291.26,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,302.35,295.33,299.57,297.18,291.26,1.0,0.64,0.5,0.5,0.5,0.5,3.43,1.59,1.85,0.82,0.58,0.58,0.0,177.81,178.03,36219.8,0.0,3349.21,1.0,284.22,290.22,298.34,300.33,293.15,293.15,283.15,17730.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8007.03,0.0,212.4,2275.33,0.0,1176.62,0.47,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.26,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,302.45,295.39,299.61,297.19,291.26,1.0,0.65,0.5,0.5,0.5,0.5,3.46,1.59,1.87,0.82,0.58,0.58,0.0,181.5,181.75,36781.95,0.0,3438.29,1.0,284.22,290.21,298.4,300.41,293.15,293.15,283.15,17723.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8065.29,0.0,219.42,2275.33,0.0,1201.03,0.47,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.26,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.43,0.4,296.74,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,302.55,295.44,299.65,297.19,291.26,1.0,0.65,0.49,0.49,0.51,0.49,3.49,1.6,1.89,0.81,0.59,0.59,0.0,185.63,185.9,37357.06,0.0,3537.79,1.0,284.22,290.19,298.45,300.5,293.15,293.15,283.15,17716.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.5,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8125.0,0.0,226.79,2275.33,0.0,1226.09,0.48,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.4,0.37,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,302.65,295.5,299.68,297.19,291.26,1.0,0.66,0.49,0.49,0.51,0.49,3.53,1.61,1.92,0.81,0.59,0.59,0.0,190.2,190.48,37941.27,0.0,3646.41,1.0,284.23,290.18,298.5,300.58,293.15,293.15,283.15,17710.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8185.95,0.0,234.5,2275.33,0.0,1251.56,0.48,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,302.76,295.55,299.71,297.2,291.26,1.0,0.67,0.49,0.49,0.51,0.49,3.56,1.61,1.95,0.81,0.6,0.6,0.0,195.16,195.46,38529.3,0.0,3762.28,1.0,284.23,290.16,298.56,300.66,293.15,293.15,283.15,17706.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8247.81,0.0,242.53,2275.33,0.0,1277.11,0.49,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.42,296.74,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,302.86,295.6,299.74,297.2,291.26,1.0,0.67,0.49,0.49,0.51,0.49,3.6,1.62,1.98,0.81,0.6,0.6,0.0,200.48,200.78,39115.25,0.0,3883.28,1.0,284.23,290.15,298.61,300.74,293.15,293.15,283.15,17704.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8310.18,0.0,250.83,2275.33,0.0,1302.32,0.5,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.56,0.54,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,302.96,295.65,299.77,297.2,291.26,1.0,0.68,0.49,0.49,0.51,0.49,3.63,1.62,2.01,0.8,0.61,0.61,0.0,206.06,206.37,39696.93,0.0,4007.89,1.0,284.23,290.13,298.66,300.82,293.15,293.15,283.15,17703.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8372.94,0.0,259.37,2275.33,0.0,1326.93,0.5,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,303.06,295.71,299.79,297.19,291.26,1.0,0.69,0.48,0.48,0.52,0.48,3.67,1.62,2.04,0.8,0.62,0.62,0.0,211.86,212.16,40272.13,0.0,4134.97,1.0,284.24,290.12,298.71,300.91,293.15,293.15,283.15,17703.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8436.0,0.0,268.11,2275.33,0.0,1350.73,0.51,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.44,296.73,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,303.16,295.76,299.82,297.19,291.26,1.0,0.7,0.48,0.48,0.52,0.48,3.7,1.63,2.07,0.79,0.62,0.62,0.0,217.8,218.09,40837.83,0.0,4262.9,1.0,284.24,290.1,298.77,300.99,293.15,293.15,283.15,17704.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8499.15,0.0,277.03,2275.33,0.0,1373.5,0.51,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,303.26,295.82,299.84,297.19,291.26,1.0,0.7,0.48,0.48,0.52,0.48,3.73,1.63,2.1,0.79,0.63,0.63,0.0,223.83,224.12,41391.6,0.0,4390.14,1.0,284.24,290.09,298.82,301.07,293.15,293.15,283.15,17706.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8562.25,0.0,286.09,2275.33,0.0,1395.02,0.52,1.0,0.0,3.0,1.0,0.0
16542000.0,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.45,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,303.35,295.87,299.86,297.19,291.26,1.0,0.71,0.48,0.48,0.52,0.48,3.76,1.63,2.13,0.78,0.63,0.63,0.0,229.9,230.19,41932.16,0.0,4515.49,1.0,284.24,290.07,298.88,301.16,293.15,293.15,283.15,17710.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8625.24,0.0,295.25,2275.33,0.0,1415.11,0.53,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.44,295.93,299.88,297.19,291.25,1.0,0.72,0.47,0.47,0.53,0.47,3.79,1.63,2.16,0.78,0.64,0.64,0.0,235.98,236.25,42455.36,0.0,4638.11,1.0,284.25,290.06,298.94,301.24,293.15,293.15,283.15,17716.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8687.04,0.0,304.44,2275.33,0.0,1435.19,0.53,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.52,295.98,299.89,297.19,291.25,1.0,0.72,0.47,0.47,0.53,0.47,3.82,1.63,2.19,0.77,0.64,0.64,0.0,242.03,242.29,42974.49,0.0,4757.69,1.0,284.25,290.04,298.99,301.32,293.15,293.15,283.15,17729.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8747.8,0.0,313.68,2275.33,0.0,1457.63,0.54,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.6,296.03,299.9,297.18,291.25,1.0,0.73,0.47,0.47,0.53,0.47,3.84,1.63,2.22,0.76,0.65,0.65,0.0,247.98,248.23,43451.24,0.0,4871.65,1.0,284.25,290.03,299.03,301.39,293.15,293.15,283.15,17741.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8804.0,0.0,322.48,2275.33,0.0,1475.94,0.54,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.65,0.61,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.48,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.67,296.07,299.91,297.18,291.24,1.0,0.73,0.47,0.47,0.53,0.47,3.87,1.63,2.24,0.76,0.65,0.65,0.0,253.82,254.05,43891.8,0.0,4979.97,1.0,284.25,290.02,299.08,301.45,293.15,293.15,283.15,17756.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8856.65,0.0,330.95,2275.33,0.0,1493.57,0.55,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.74,296.11,299.92,297.18,291.23,1.0,0.74,0.46,0.46,0.54,0.46,3.89,1.62,2.26,0.75,0.65,0.65,0.0,259.51,259.72,44295.76,0.0,5082.04,1.0,284.25,290.01,299.12,301.52,293.15,293.15,283.15,17773.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8905.52,0.0,339.0,2275.33,0.0,1509.56,0.55,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.52,0.49,296.71,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.81,296.15,299.93,297.17,291.23,1.0,0.75,0.46,0.46,0.54,0.46,3.91,1.62,2.29,0.74,0.66,0.66,0.0,265.01,265.22,44665.05,0.0,5177.56,1.0,284.25,289.99,299.15,301.57,293.15,293.15,283.15,17789.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8950.86,0.0,346.59,2275.33,0.0,1523.77,0.56,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,303.87,296.19,299.94,297.17,291.22,1.0,0.75,0.46,0.46,0.54,0.46,3.93,1.62,2.31,0.74,0.66,0.66,0.0,270.32,270.5,45001.39,0.0,5266.14,1.0,284.25,289.98,299.19,301.63,293.15,293.15,283.15,17806.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8992.86,0.0,353.69,2275.33,0.0,1536.19,0.56,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,303.93,296.22,299.94,297.17,291.22,1.0,0.75,0.46,0.46,0.54,0.46,3.94,1.61,2.33,0.73,0.66,0.66,0.0,275.39,275.56,45307.19,0.0,5347.38,1.0,284.25,289.97,299.23,301.68,293.15,293.15,283.15,17821.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9031.81,0.0,360.31,2275.33,0.0,1546.89,0.57,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.5,296.71,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,303.98,296.26,299.95,297.17,291.21,1.0,0.76,0.45,0.45,0.55,0.45,3.95,1.61,2.34,0.72,0.66,0.66,0.0,280.23,280.38,45584.75,0.0,5420.76,1.0,284.25,289.96,299.26,301.72,293.15,293.15,283.15,17836.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9068.01,0.0,366.45,2275.33,0.0,1555.95,0.57,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.04,296.29,299.95,297.16,291.21,1.0,0.76,0.45,0.45,0.55,0.45,3.96,1.61,2.36,0.72,0.67,0.67,0.0,284.79,284.92,45835.74,0.0,5485.53,1.0,284.25,289.95,299.29,301.77,293.15,293.15,283.15,17851.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9101.69,0.0,372.12,2275.33,0.0,1563.38,0.57,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,304.09,296.32,299.96,297.16,291.2,1.0,0.76,0.45,0.45,0.55,0.45,3.97,1.6,2.37,0.71,0.67,0.67,0.0,289.06,289.17,46063.23,0.0,5541.4,1.0,284.25,289.95,299.33,301.82,293.15,293.15,283.15,17864.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9133.22,0.0,377.35,2275.33,0.0,1569.24,0.58,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.15,296.36,299.97,297.16,291.2,1.0,0.77,0.45,0.45,0.55,0.45,3.98,1.6,2.38,0.7,0.67,0.67,0.0,293.01,293.11,46267.78,0.0,5587.12,1.0,284.25,289.94,299.36,301.86,293.15,293.15,283.15,17877.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9162.77,0.0,382.14,2275.33,0.0,1573.53,0.58,1.0,0.0,3.0,1.0,0.0
16545900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.19,296.39,299.97,297.14,291.19,1.0,0.77,0.45,0.45,0.55,0.45,3.98,1.59,2.38,0.7,0.67,0.67,0.0,296.6,296.63,46370.75,0.0,5602.39,1.0,284.25,289.93,299.39,301.89,293.15,293.15,283.15,17919.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9181.71,0.0,385.86,2275.33,0.0,1578.26,0.58,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.22,296.4,299.97,297.14,291.17,1.0,0.77,0.45,0.45,0.55,0.45,3.97,1.59,2.38,0.69,0.67,0.67,0.0,299.6,299.61,46389.38,0.0,5599.64,1.0,284.25,289.92,299.4,301.91,293.15,293.15,283.15,17959.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9188.61,0.0,387.9,2275.33,0.0,1581.42,0.58,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,296.4,299.97,297.14,291.16,1.0,0.77,0.45,0.45,0.55,0.45,3.96,1.58,2.38,0.69,0.67,0.67,0.0,302.08,302.07,46340.01,0.0,5586.95,1.0,284.25,289.91,299.4,301.91,293.15,293.15,283.15,17995.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9185.92,0.0,388.46,2275.33,0.0,1582.23,0.58,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.4,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.22,296.4,299.96,297.14,291.15,1.0,0.77,0.45,0.45,0.55,0.45,3.95,1.57,2.38,0.68,0.67,0.67,0.0,304.07,304.05,46236.04,0.0,5567.42,1.0,284.25,289.9,299.4,301.91,293.15,293.15,283.15,18025.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9175.56,0.0,387.74,2275.33,0.0,1580.89,0.58,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.2,296.39,299.95,297.13,291.14,1.0,0.77,0.45,0.45,0.55,0.45,3.94,1.57,2.37,0.68,0.67,0.67,0.0,305.64,305.61,46093.02,0.0,5543.5,1.0,284.25,289.9,299.39,301.89,293.15,293.15,283.15,18050.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9159.71,0.0,386.01,2275.33,0.0,1577.8,0.58,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.18,296.38,299.94,297.13,291.14,1.0,0.77,0.45,0.45,0.55,0.45,3.93,1.56,2.37,0.68,0.67,0.67,0.0,306.82,306.78,45925.35,0.0,5517.27,1.0,284.25,289.89,299.37,301.87,293.15,293.15,283.15,18068.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9140.4,0.0,383.52,2275.33,0.0,1573.14,0.58,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.16,296.36,299.93,297.14,291.13,1.0,0.77,0.45,0.45,0.55,0.45,3.92,1.56,2.36,0.68,0.67,0.67,0.0,307.68,307.65,45749.28,0.0,5491.19,1.0,284.25,289.89,299.36,301.84,293.15,293.15,283.15,18079.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9119.82,0.0,380.58,2275.33,0.0,1567.21,0.58,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.14,296.35,299.92,297.14,291.13,1.0,0.76,0.45,0.45,0.55,0.45,3.91,1.55,2.35,0.67,0.67,0.67,0.0,308.3,308.27,45582.95,0.0,5468.2,1.0,284.25,289.89,299.35,301.82,293.15,293.15,283.15,18081.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9100.35,0.0,377.49,2275.33,0.0,1560.38,0.58,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,299.92,297.14,291.13,1.0,0.76,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.67,0.67,0.0,308.77,308.75,45444.41,0.0,5451.4,1.0,284.25,289.89,299.34,301.8,293.15,293.15,283.15,18073.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9084.33,0.0,374.61,2275.33,0.0,1553.07,0.57,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,299.92,297.15,291.13,1.0,0.76,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.66,0.66,0.0,309.18,309.17,45352.47,0.0,5443.73,1.0,284.25,289.9,299.33,301.8,293.15,293.15,283.15,18056.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9074.22,0.0,372.28,2275.33,0.0,1545.9,0.57,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,299.93,297.15,291.14,1.0,0.76,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.66,0.66,0.0,309.63,309.65,45322.6,0.0,5446.98,1.0,284.25,289.9,299.34,301.8,293.15,293.15,283.15,18030.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9072.07,0.0,370.81,2275.33,0.0,1539.23,0.57,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,296.36,299.94,297.16,291.14,1.0,0.77,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.66,0.66,0.0,310.25,310.3,45375.89,0.0,5464.95,1.0,284.25,289.91,299.36,301.82,293.15,293.15,283.15,17993.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9080.56,0.0,370.57,2275.33,0.0,1533.66,0.57,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,299.98,297.18,291.17,1.0,0.77,0.45,0.45,0.55,0.45,3.92,1.56,2.37,0.67,0.67,0.67,0.0,311.27,311.43,45683.83,0.0,5538.98,1.0,284.25,289.93,299.4,301.87,293.15,293.15,283.15,17888.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9118.36,0.0,373.09,2275.33,0.0,1526.79,0.57,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.2,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.37,296.48,300.04,297.19,291.2,1.0,0.77,0.45,0.45,0.55,0.45,3.96,1.57,2.39,0.68,0.67,0.67,0.0,313.14,313.35,46218.79,0.0,5649.85,1.0,284.26,289.94,299.48,301.97,293.15,293.15,283.15,17783.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9188.25,0.0,379.82,2275.33,0.0,1525.74,0.58,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.23,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.72,0.68,297.22,297.15,293.15,0.0,0.0,291.23,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.57,296.58,300.11,297.2,291.23,1.0,0.78,0.44,0.44,0.56,0.44,3.99,1.57,2.42,0.68,0.68,0.68,0.0,315.9,316.16,46950.41,0.0,5787.52,1.0,284.26,289.96,299.58,302.11,293.15,293.15,283.15,17686.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9285.22,0.0,390.63,2275.33,0.0,1532.49,0.58,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.25,0.77,0.42,0.39,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.73,0.7,297.23,297.15,293.15,0.0,0.0,291.25,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.25,0.83,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,304.8,296.7,300.19,297.21,291.25,1.0,0.79,0.44,0.44,0.56,0.44,4.03,1.58,2.45,0.68,0.69,0.69,0.0,319.57,319.86,47842.81,0.0,5948.6,1.0,284.27,289.97,299.7,302.27,293.15,293.15,283.15,17599.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9404.52,0.0,405.27,2275.33,0.0,1545.95,0.59,1.0,0.0,3.0,1.0,0.0
16550700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.75,0.71,297.24,297.15,293.15,0.0,0.0,291.28,0.84,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.28,0.83,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,305.06,296.83,300.28,297.21,291.28,1.0,0.79,0.44,0.44,0.56,0.44,4.08,1.59,2.48,0.68,0.69,0.69,0.0,324.12,324.44,48856.5,0.0,6130.01,1.0,284.28,289.97,299.84,302.45,293.15,293.15,283.15,17527.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9541.15,0.0,423.49,2275.33,0.0,1565.46,0.6,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,291.3,0.77,0.43,0.4,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.3,0.84,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,305.33,296.96,300.37,297.22,291.3,1.0,0.8,0.44,0.44,0.56,0.44,4.12,1.6,2.52,0.67,0.7,0.7,0.0,329.48,329.82,49945.61,0.0,6327.66,1.0,284.28,289.98,299.97,302.64,293.15,293.15,283.15,17473.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9689.24,0.0,444.81,2275.33,0.0,1589.8,0.61,1.0,0.0,3.0,1.0,0.0
16551300.0,297.18,297.15,293.15,0.0,0.0,291.32,0.77,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.77,0.74,297.25,297.15,293.15,0.0,0.0,291.32,0.85,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.56,0.54,296.72,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.39,291.32,291.15,305.58,297.09,300.45,297.22,291.32,1.0,0.81,0.44,0.44,0.56,0.44,4.17,1.61,2.56,0.67,0.71,0.71,0.0,335.55,335.9,51061.07,0.0,6536.64,1.0,284.29,289.97,300.1,302.83,293.15,293.15,283.15,17440.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9842.28,0.0,468.61,2275.33,0.0,1617.8,0.62,1.0,0.0,3.0,1.0,0.0
16551600.0,297.18,297.15,293.15,0.0,0.0,291.32,0.77,0.44,0.41,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.79,0.75,297.26,297.15,293.15,0.0,0.0,291.32,0.86,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,305.81,297.21,300.51,297.21,291.32,1.0,0.82,0.43,0.43,0.57,0.43,4.22,1.61,2.6,0.67,0.72,0.72,0.0,342.17,342.52,52147.92,0.0,6750.38,1.0,284.29,289.96,300.22,303.01,293.15,293.15,283.15,17432.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9992.76,0.0,493.98,2275.33,0.0,1648.35,0.64,1.0,0.0,3.0,1.0,0.0
16551900.0,297.18,297.15,293.15,0.0,0.0,291.32,0.77,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.8,0.76,297.25,297.15,293.15,0.0,0.0,291.32,0.86,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.58,0.55,296.72,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,306.0,297.31,300.55,297.21,291.32,1.0,0.83,0.43,0.43,0.57,0.43,4.26,1.62,2.64,0.66,0.73,0.73,0.0,349.17,349.51,53150.17,0.0,6960.9,1.0,284.29,289.95,300.32,303.16,293.15,293.15,283.15,17450.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10132.52,0.0,519.79,2275.33,0.0,1680.31,0.65,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.32,0.77,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.81,0.77,297.24,297.15,293.15,0.0,0.0,291.32,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.58,0.56,296.72,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,306.13,297.38,300.57,297.2,291.32,1.0,0.83,0.43,0.43,0.57,0.43,4.3,1.62,2.68,0.65,0.74,0.74,0.0,356.36,356.67,54012.16,0.0,7159.05,1.0,284.29,289.93,300.39,303.28,293.15,293.15,283.15,17497.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10252.86,0.0,544.71,2275.33,0.0,1712.98,0.66,1.0,0.0,3.0,1.0,0.0
16552500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.77,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.3,0.94,0.82,0.78,297.23,297.15,293.15,0.0,0.0,291.3,0.87,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.59,0.56,296.71,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,306.18,297.42,300.56,297.19,291.3,1.0,0.84,0.43,0.43,0.57,0.43,4.33,1.62,2.71,0.65,0.74,0.74,0.0,363.51,363.78,54673.38,0.0,7334.48,1.0,284.29,289.9,300.43,303.36,293.15,293.15,283.15,17575.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10344.15,0.0,567.06,2275.33,0.0,1745.32,0.67,1.0,0.0,3.0,1.0,0.0
16552800.0,297.15,297.15,293.15,0.0,0.0,291.27,0.77,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.94,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.27,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,306.15,297.43,300.52,297.18,291.27,1.0,0.85,0.42,0.42,0.58,0.42,4.35,1.62,2.74,0.64,0.75,0.75,0.0,370.42,370.63,55077.62,0.0,7477.68,1.0,284.29,289.87,300.43,303.39,293.15,293.15,283.15,17684.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10396.99,0.0,585.0,2275.33,0.0,1777.08,0.67,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.77,0.45,0.42,297.16,297.15,293.15,0.0,0.0,291.24,0.93,0.82,0.78,297.2,297.15,293.15,0.0,0.0,291.24,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.57,296.7,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.07,297.41,300.46,297.17,291.24,1.0,0.85,0.42,0.42,0.58,0.42,4.37,1.61,2.75,0.63,0.75,0.75,0.0,376.84,377.0,55249.93,0.0,7581.16,1.0,284.29,289.84,300.41,303.38,293.15,293.15,283.15,17796.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10415.9,0.0,597.33,2275.33,0.0,1797.39,0.68,1.0,0.0,3.0,1.0,0.0
16553400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.45,0.42,297.14,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.78,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.57,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.98,297.39,300.41,297.15,291.21,1.0,0.85,0.42,0.42,0.58,0.42,4.37,1.61,2.76,0.62,0.75,0.75,0.0,382.57,382.66,55277.47,0.0,7642.89,1.0,284.28,289.81,300.39,303.37,293.15,293.15,283.15,17886.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10417.88,0.0,604.77,2275.33,0.0,1805.95,0.68,1.0,0.0,3.0,1.0,0.0
16553700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.76,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.48,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.9,297.37,300.35,297.14,291.19,1.0,0.86,0.42,0.42,0.58,0.42,4.37,1.6,2.77,0.62,0.75,0.75,0.0,387.42,387.46,55186.1,0.0,7664.47,1.0,284.28,289.79,300.37,303.34,293.15,293.15,283.15,17961.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10405.8,0.0,608.02,2275.33,0.0,1808.47,0.68,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.76,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.56,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.82,297.35,300.31,297.13,291.16,1.0,0.86,0.42,0.42,0.58,0.42,4.36,1.59,2.77,0.61,0.75,0.75,0.0,391.33,391.32,54998.89,0.0,7650.68,1.0,284.28,289.77,300.35,303.31,293.15,293.15,283.15,18025.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10382.16,0.0,607.73,2275.33,0.0,1806.36,0.68,1.0,0.0,3.0,1.0,0.0
16554300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.73,297.33,300.27,297.12,291.14,1.0,0.86,0.42,0.42,0.58,0.42,4.34,1.58,2.76,0.6,0.75,0.75,0.0,394.24,394.18,54733.02,0.0,7605.95,1.0,284.27,289.76,300.33,303.28,293.15,293.15,283.15,18080.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10348.95,0.0,604.38,2275.33,0.0,1800.36,0.68,1.0,0.0,3.0,1.0,0.0
16554600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.76,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.65,297.32,300.23,297.12,291.13,1.0,0.85,0.42,0.42,0.58,0.42,4.32,1.57,2.75,0.6,0.75,0.75,0.0,396.12,396.04,54410.23,0.0,7537.68,1.0,284.27,289.75,300.31,303.24,293.15,293.15,283.15,18124.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10308.67,0.0,598.52,2275.33,0.0,1791.32,0.68,1.0,0.0,3.0,1.0,0.0
16554900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.57,297.3,300.2,297.12,291.11,1.0,0.85,0.42,0.42,0.58,0.42,4.3,1.56,2.73,0.6,0.74,0.74,0.0,397.08,396.98,54054.63,0.0,7455.37,1.0,284.27,289.74,300.29,303.21,293.15,293.15,283.15,18155.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10264.14,0.0,590.86,2275.33,0.0,1780.29,0.68,1.0,0.0,3.0,1.0,0.0
16555200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.75,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.48,297.28,300.17,297.12,291.1,1.0,0.85,0.42,0.42,0.58,0.42,4.27,1.56,2.72,0.59,0.74,0.74,0.0,397.23,397.11,53687.98,0.0,7367.86,1.0,284.27,289.74,300.27,303.17,293.15,293.15,283.15,18174.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10217.92,0.0,582.09,2275.33,0.0,1768.3,0.67,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.74,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.4,297.26,300.14,297.12,291.1,1.0,0.85,0.42,0.42,0.58,0.42,4.25,1.55,2.7,0.59,0.74,0.74,0.0,396.72,396.6,53327.54,0.0,7282.09,1.0,284.27,289.74,300.25,303.13,293.15,293.15,283.15,18183.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10172.04,0.0,572.87,2275.33,0.0,1756.23,0.67,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.32,297.24,300.12,297.12,291.1,1.0,0.84,0.42,0.42,0.58,0.42,4.23,1.54,2.69,0.59,0.73,0.73,0.0,395.67,395.56,52985.39,0.0,7202.73,1.0,284.27,289.74,300.23,303.09,293.15,293.15,283.15,18183.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10127.95,0.0,563.64,2275.33,0.0,1744.68,0.66,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.38,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.23,297.21,300.09,297.13,291.1,1.0,0.84,0.42,0.42,0.58,0.42,4.22,1.54,2.68,0.59,0.73,0.73,0.0,394.2,394.1,52671.06,0.0,7133.46,1.0,284.26,289.74,300.21,303.05,293.15,293.15,283.15,18176.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10086.74,0.0,554.78,2275.33,0.0,1734.2,0.66,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,300.07,297.13,291.1,1.0,0.84,0.42,0.42,0.58,0.42,4.21,1.54,2.67,0.59,0.73,0.73,0.0,392.42,392.34,52390.5,0.0,7076.62,1.0,284.26,289.75,300.19,303.02,293.15,293.15,283.15,18163.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10049.13,0.0,546.55,2275.33,0.0,1725.14,0.66,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.06,297.17,300.05,297.14,291.1,1.0,0.84,0.42,0.42,0.58,0.42,4.2,1.54,2.66,0.59,0.73,0.73,0.0,390.46,390.39,52138.36,0.0,7032.91,1.0,284.26,289.75,300.17,302.98,293.15,293.15,283.15,18150.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10014.05,0.0,539.07,2275.33,0.0,1718.91,0.65,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.97,297.14,300.02,297.15,291.1,1.0,0.83,0.42,0.42,0.58,0.42,4.19,1.54,2.66,0.59,0.72,0.72,0.0,388.41,388.36,51905.75,0.0,7002.58,1.0,284.26,289.76,300.14,302.94,293.15,293.15,283.15,18139.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9979.83,0.0,532.22,2275.33,0.0,1714.97,0.65,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.54,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.88,297.11,299.99,297.15,291.11,1.0,0.83,0.42,0.42,0.58,0.42,4.19,1.54,2.65,0.59,0.72,0.72,0.0,386.37,386.33,51693.21,0.0,6983.97,1.0,284.26,289.77,300.11,302.9,293.15,293.15,283.15,18128.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9946.96,0.0,525.95,2275.33,0.0,1712.35,0.65,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.78,297.08,299.96,297.15,291.11,1.0,0.83,0.42,0.42,0.58,0.42,4.19,1.54,2.65,0.6,0.72,0.72,0.0,384.39,384.37,51496.81,0.0,6975.43,1.0,284.26,289.77,300.08,302.86,293.15,293.15,283.15,18118.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9915.49,0.0,520.23,2275.33,0.0,1710.58,0.65,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.68,297.04,299.93,297.16,291.11,1.0,0.83,0.42,0.42,0.58,0.42,4.2,1.54,2.66,0.6,0.72,0.72,0.0,382.53,382.52,51313.08,0.0,6973.77,1.0,284.26,289.77,300.04,302.81,293.15,293.15,283.15,18110.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9885.43,0.0,514.95,2275.33,0.0,1709.14,0.64,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.59,297.01,299.89,297.16,291.11,1.0,0.83,0.42,0.42,0.58,0.42,4.2,1.54,2.66,0.6,0.72,0.72,0.0,380.8,380.79,51141.18,0.0,6975.36,1.0,284.26,289.78,300.01,302.77,293.15,293.15,283.15,18103.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9857.14,0.0,510.09,2275.33,0.0,1707.68,0.64,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.5,296.98,299.86,297.16,291.12,1.0,0.83,0.42,0.42,0.58,0.42,4.21,1.55,2.66,0.6,0.72,0.72,0.0,379.18,379.17,50975.65,0.0,6976.57,1.0,284.26,289.78,299.98,302.73,293.15,293.15,283.15,18097.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9830.39,0.0,505.53,2275.33,0.0,1705.57,0.64,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.41,296.95,299.83,297.15,291.12,1.0,0.83,0.42,0.42,0.58,0.42,4.21,1.55,2.66,0.6,0.71,0.71,0.0,377.65,377.64,50820.47,0.0,6974.99,1.0,284.26,289.79,299.95,302.7,293.15,293.15,283.15,18091.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9805.96,0.0,501.25,2275.33,0.0,1702.51,0.64,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.33,296.93,299.8,297.15,291.12,1.0,0.83,0.42,0.42,0.58,0.42,4.21,1.55,2.66,0.6,0.71,0.71,0.0,376.18,376.15,50675.85,0.0,6968.43,1.0,284.26,289.79,299.93,302.67,293.15,293.15,283.15,18084.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9784.34,0.0,497.29,2275.33,0.0,1698.28,0.64,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.26,296.92,299.77,297.15,291.12,1.0,0.83,0.42,0.42,0.58,0.42,4.21,1.55,2.66,0.6,0.71,0.71,0.0,374.72,374.69,50546.02,0.0,6955.26,1.0,284.26,289.79,299.92,302.65,293.15,293.15,283.15,18077.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9766.32,0.0,493.67,2275.33,0.0,1692.73,0.63,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.2,296.91,299.75,297.15,291.13,1.0,0.83,0.42,0.42,0.58,0.42,4.21,1.55,2.66,0.6,0.71,0.71,0.0,373.24,373.2,50437.9,0.0,6934.51,1.0,284.26,289.8,299.91,302.63,293.15,293.15,283.15,18066.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9753.02,0.0,490.51,2275.33,0.0,1685.81,0.63,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,296.92,299.73,297.14,291.13,1.0,0.83,0.42,0.42,0.58,0.42,4.2,1.55,2.65,0.6,0.71,0.71,0.0,371.69,371.64,50356.98,0.0,6905.53,1.0,284.26,289.8,299.92,302.63,293.15,293.15,283.15,18053.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9745.4,0.0,487.91,2275.33,0.0,1677.5,0.63,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.11,296.93,299.71,297.14,291.13,1.0,0.83,0.42,0.42,0.58,0.42,4.19,1.54,2.65,0.6,0.71,0.71,0.0,370.04,369.97,50285.22,0.0,6868.02,1.0,284.26,289.8,299.93,302.64,293.15,293.15,283.15,18046.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9739.79,0.0,485.78,2275.33,0.0,1672.18,0.63,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.93,299.71,297.14,291.13,1.0,0.83,0.42,0.42,0.58,0.42,4.18,1.54,2.64,0.6,0.71,0.71,0.0,368.25,368.17,50191.77,0.0,6821.24,1.0,284.26,289.8,299.93,302.64,293.15,293.15,283.15,18051.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9730.06,0.0,483.56,2275.33,0.0,1669.71,0.63,1.0,0.0,3.0,1.0,0.0
16560900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.92,299.7,297.13,291.13,1.0,0.82,0.42,0.42,0.58,0.42,4.17,1.54,2.63,0.6,0.71,0.71,0.0,366.29,366.19,50072.32,0.0,6764.89,1.0,284.26,289.8,299.92,302.62,293.15,293.15,283.15,18061.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9716.08,0.0,480.94,2275.33,0.0,1666.99,0.63,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.91,299.7,297.13,291.13,1.0,0.82,0.42,0.42,0.58,0.42,4.16,1.54,2.62,0.6,0.71,0.71,0.0,364.11,364.0,49926.45,0.0,6699.08,1.0,284.26,289.8,299.91,302.61,293.15,293.15,283.15,18073.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9698.35,0.0,477.79,2275.33,0.0,1663.22,0.63,1.0,0.0,3.0,1.0,0.0
