time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16561500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.12,291.15,304.08,296.9,299.71,297.13,291.12,1.0,0.82,0.42,0.42,0.58,0.42,4.14,1.53,2.61,0.6,0.7,0.7,0.0,361.71,361.59,49758.43,0.0,6625.1,1.0,284.26,289.8,299.9,302.59,293.15,293.15,283.15,18085.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9677.79,0.0,474.13,2275.33,0.0,1658.22,0.63,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.09,296.89,299.71,297.13,291.12,1.0,0.81,0.43,0.43,0.57,0.43,4.13,1.53,2.59,0.6,0.7,0.7,0.0,359.07,358.93,49576.86,0.0,6544.41,1.0,284.26,289.81,299.89,302.57,293.15,293.15,283.15,18094.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9655.76,0.0,470.07,2275.33,0.0,1651.94,0.62,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.1,296.88,299.72,297.13,291.12,1.0,0.81,0.43,0.43,0.57,0.43,4.11,1.53,2.58,0.61,0.7,0.7,0.0,356.19,356.04,49387.58,0.0,6458.44,1.0,284.26,289.81,299.88,302.55,293.15,293.15,283.15,18100.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9633.34,0.0,465.73,2275.33,0.0,1644.34,0.62,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.11,296.87,299.74,297.12,291.12,1.0,0.81,0.43,0.43,0.57,0.43,4.09,1.53,2.56,0.61,0.7,0.7,0.0,353.07,352.92,49202.37,0.0,6368.85,1.0,284.26,289.81,299.87,302.53,293.15,293.15,283.15,18101.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9612.21,0.0,461.31,2275.33,0.0,1635.52,0.62,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.13,296.87,299.75,297.12,291.12,1.0,0.8,0.43,0.43,0.57,0.43,4.07,1.52,2.55,0.61,0.7,0.7,0.0,349.75,349.59,49027.1,0.0,6276.82,1.0,284.26,289.81,299.87,302.52,293.15,293.15,283.15,18098.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9593.41,0.0,457.0,2275.33,0.0,1625.38,0.62,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.14,296.88,299.76,297.12,291.12,1.0,0.8,0.43,0.43,0.57,0.43,4.05,1.52,2.53,0.61,0.7,0.7,0.0,346.23,346.07,48872.6,0.0,6183.17,1.0,284.26,289.82,299.88,302.52,293.15,293.15,283.15,18091.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9578.59,0.0,453.0,2275.33,0.0,1614.17,0.61,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.89,299.77,297.12,291.12,1.0,0.79,0.43,0.43,0.57,0.43,4.03,1.52,2.51,0.61,0.7,0.7,0.0,342.54,342.37,48747.1,0.0,6088.55,1.0,284.26,289.82,299.89,302.53,293.15,293.15,283.15,18078.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9569.0,0.0,449.49,2275.33,0.0,1601.84,0.61,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.92,299.79,297.12,291.13,1.0,0.79,0.43,0.43,0.57,0.43,4.01,1.52,2.49,0.61,0.69,0.69,0.0,338.69,338.51,48660.04,0.0,5993.35,1.0,284.26,289.83,299.92,302.55,293.15,293.15,283.15,18061.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9566.18,0.0,446.71,2275.33,0.0,1588.83,0.61,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.44,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.51,296.63,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.95,299.79,297.12,291.13,1.0,0.79,0.43,0.43,0.57,0.43,3.98,1.51,2.47,0.62,0.69,0.69,0.0,334.69,334.51,48592.01,0.0,5893.25,1.0,284.26,289.83,299.95,302.58,293.15,293.15,283.15,18048.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9567.57,0.0,444.54,2275.33,0.0,1576.42,0.61,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.99,299.8,297.12,291.13,1.0,0.78,0.43,0.43,0.57,0.43,3.96,1.51,2.45,0.62,0.69,0.69,0.0,330.51,330.31,48523.66,0.0,5784.08,1.0,284.26,289.83,299.98,302.61,293.15,293.15,283.15,18043.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9569.9,0.0,442.65,2275.33,0.0,1564.67,0.61,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.62,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,297.03,299.81,297.11,291.13,1.0,0.78,0.44,0.44,0.56,0.44,3.93,1.51,2.43,0.62,0.69,0.69,0.0,326.1,325.87,48453.31,0.0,5665.24,1.0,284.26,289.84,300.02,302.64,293.15,293.15,283.15,18042.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9573.05,0.0,440.85,2275.33,0.0,1552.15,0.61,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,304.15,297.07,299.83,297.11,291.14,1.0,0.77,0.44,0.44,0.56,0.44,3.9,1.5,2.4,0.62,0.69,0.69,0.0,321.41,321.16,48382.93,0.0,5537.73,1.0,284.26,289.84,300.07,302.68,293.15,293.15,283.15,18040.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9577.34,0.0,439.11,2275.33,0.0,1538.55,0.61,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.12,299.84,297.11,291.14,1.0,0.76,0.44,0.44,0.56,0.44,3.87,1.5,2.37,0.63,0.69,0.69,0.0,316.42,316.16,48316.93,0.0,5402.73,1.0,284.26,289.84,300.12,302.73,293.15,293.15,283.15,18038.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9583.39,0.0,437.47,2275.33,0.0,1524.0,0.61,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.5,0.49,296.6,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.17,299.85,297.1,291.14,1.0,0.76,0.44,0.44,0.56,0.44,3.84,1.49,2.34,0.63,0.69,0.69,0.0,311.13,310.86,48260.25,0.0,5261.9,1.0,284.26,289.84,300.17,302.78,293.15,293.15,283.15,18034.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9591.8,0.0,435.98,2275.33,0.0,1508.57,0.61,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.23,299.87,297.1,291.14,1.0,0.75,0.44,0.44,0.56,0.44,3.8,1.49,2.31,0.63,0.69,0.69,0.0,305.53,305.24,48218.91,0.0,5116.75,1.0,284.26,289.85,300.23,302.84,293.15,293.15,283.15,18027.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9603.36,0.0,434.76,2275.33,0.0,1492.47,0.61,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.6,0.58,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.3,299.89,297.1,291.14,1.0,0.74,0.45,0.45,0.55,0.45,3.76,1.49,2.28,0.64,0.69,0.69,0.0,299.62,299.32,48199.23,0.0,4968.56,1.0,284.26,289.85,300.3,302.9,293.15,293.15,283.15,18017.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9618.86,0.0,433.93,2275.33,0.0,1475.97,0.61,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.59,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.15,297.38,299.91,297.1,291.15,1.0,0.74,0.45,0.45,0.55,0.45,3.73,1.48,2.24,0.64,0.69,0.69,0.0,293.44,293.13,48205.24,0.0,4818.8,1.0,284.26,289.85,300.37,302.98,293.15,293.15,283.15,18005.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9638.8,0.0,433.56,2275.33,0.0,1458.97,0.61,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.71,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.58,0.56,297.09,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.47,0.46,296.57,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.15,297.46,299.93,297.1,291.15,1.0,0.73,0.45,0.45,0.55,0.45,3.69,1.48,2.21,0.65,0.69,0.69,0.0,286.98,286.67,48244.51,0.0,4668.1,1.0,284.26,289.86,300.45,303.06,293.15,293.15,283.15,17990.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9664.26,0.0,433.83,2275.33,0.0,1442.04,0.61,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.71,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.84,0.53,0.38,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.15,297.55,299.95,297.1,291.15,1.0,0.72,0.45,0.45,0.55,0.45,3.65,1.47,2.17,0.65,0.69,0.69,0.0,280.31,279.98,48318.68,0.0,4517.58,1.0,284.27,289.86,300.55,303.16,293.15,293.15,283.15,17972.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9695.41,0.0,434.77,2275.33,0.0,1424.79,0.61,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,297.65,299.98,297.1,291.16,1.0,0.71,0.46,0.46,0.54,0.46,3.61,1.47,2.14,0.66,0.69,0.69,0.0,273.4,273.07,48433.95,0.0,4367.57,1.0,284.27,289.86,300.65,303.26,293.15,293.15,283.15,17952.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9733.18,0.0,436.56,2275.33,0.0,1407.71,0.61,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,304.12,297.73,299.99,297.1,291.16,1.0,0.7,0.46,0.46,0.54,0.46,3.57,1.47,2.11,0.66,0.69,0.69,0.0,266.31,266.0,48530.42,0.0,4226.28,1.0,284.27,289.86,300.73,303.36,293.15,293.15,283.15,17952.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9766.14,0.0,438.66,2275.33,0.0,1403.07,0.61,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,304.04,297.77,299.98,297.09,291.16,1.0,0.7,0.46,0.46,0.54,0.46,3.54,1.47,2.07,0.67,0.69,0.69,0.0,259.13,258.81,48512.78,0.0,4096.84,1.0,284.27,289.86,300.77,303.4,293.15,293.15,283.15,17993.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9775.45,0.0,439.72,2275.33,0.0,1407.87,0.61,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.14,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.14,0.83,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,303.92,297.77,299.95,297.09,291.14,1.0,0.69,0.46,0.46,0.54,0.46,3.51,1.46,2.04,0.67,0.69,0.69,0.0,251.79,251.46,48330.03,0.0,3964.36,1.0,284.27,289.85,300.77,303.4,293.15,293.15,283.15,18059.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9757.6,0.0,438.2,2275.33,0.0,1411.53,0.61,1.0,0.0,3.0,1.0,0.0
16568400.0,297.07,297.15,293.15,0.0,0.0,291.12,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.12,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,303.77,297.73,299.9,297.08,291.12,1.0,0.68,0.47,0.47,0.53,0.47,3.47,1.46,2.01,0.68,0.69,0.69,0.0,244.25,243.91,47981.66,0.0,3828.0,1.0,284.26,289.84,300.73,303.35,293.15,293.15,283.15,18136.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9714.13,0.0,433.57,2275.33,0.0,1412.76,0.61,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.1,0.83,0.46,0.33,297.09,297.15,293.15,0.0,0.0,291.1,0.8,0.41,0.39,296.52,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,303.58,297.67,299.85,297.08,291.1,1.0,0.67,0.47,0.47,0.53,0.47,3.43,1.46,1.97,0.69,0.68,0.68,0.0,236.49,236.13,47478.31,0.0,3687.6,1.0,284.26,289.83,300.67,303.27,293.15,293.15,283.15,18214.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9647.84,0.0,425.73,2275.33,0.0,1409.99,0.6,1.0,0.0,3.0,1.0,0.0
16569000.0,297.04,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.4,0.38,296.51,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,303.38,297.6,299.78,297.07,291.08,1.0,0.66,0.47,0.47,0.53,0.47,3.39,1.45,1.94,0.69,0.68,0.68,0.0,228.47,228.09,46842.27,0.0,3543.78,1.0,284.25,289.82,300.59,303.16,293.15,293.15,283.15,18285.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9563.1,0.0,415.0,2275.33,0.0,1402.65,0.6,1.0,0.0,3.0,1.0,0.0
16569300.0,297.02,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.06,0.82,0.43,0.31,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.39,0.37,296.5,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,303.16,297.51,299.71,297.06,291.06,1.0,0.65,0.48,0.48,0.52,0.48,3.35,1.45,1.9,0.7,0.67,0.67,0.0,220.18,219.79,46100.61,0.0,3397.52,1.0,284.25,289.81,300.5,303.03,293.15,293.15,283.15,18346.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9464.77,0.0,401.89,2275.33,0.0,1390.3,0.59,1.0,0.0,3.0,1.0,0.0
16569600.0,297.0,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.42,0.3,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.38,0.36,296.49,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,302.94,297.41,299.64,297.06,291.04,1.0,0.64,0.48,0.48,0.52,0.48,3.3,1.45,1.86,0.7,0.67,0.67,0.0,211.63,211.22,45285.53,0.0,3250.08,1.0,284.24,289.81,300.4,302.89,293.15,293.15,283.15,18392.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9358.22,0.0,387.09,2275.33,0.0,1372.87,0.58,1.0,0.0,3.0,1.0,0.0
16569900.0,296.99,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.03,0.82,0.4,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.36,0.35,296.48,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,302.72,297.31,299.57,297.05,291.03,1.0,0.63,0.48,0.48,0.52,0.48,3.26,1.44,1.82,0.71,0.66,0.66,0.0,202.84,202.41,44432.1,0.0,3102.85,1.0,284.24,289.81,300.31,302.75,293.15,293.15,283.15,18422.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9248.92,0.0,371.38,2275.33,0.0,1350.47,0.57,1.0,0.0,3.0,1.0,0.0
16570200.0,296.97,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.39,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.35,0.34,296.47,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,302.51,297.22,299.5,297.05,291.02,1.0,0.62,0.49,0.49,0.51,0.49,3.21,1.44,1.78,0.71,0.65,0.65,0.0,193.85,193.42,43578.18,0.0,2957.28,1.0,284.23,289.81,300.22,302.61,293.15,293.15,283.15,18432.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9142.46,0.0,355.53,2275.33,0.0,1323.62,0.56,1.0,0.0,3.0,1.0,0.0
16570500.0,296.95,297.15,293.15,0.0,0.0,291.01,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.01,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.01,0.79,0.34,0.33,296.46,297.15,293.15,0.0,0.0,291.01,0.76,0.3,1.37,291.01,291.15,302.32,297.15,299.43,297.04,291.01,1.0,0.61,0.49,0.49,0.51,0.49,3.17,1.43,1.74,0.72,0.64,0.64,0.0,184.76,184.32,42760.13,0.0,2814.92,1.0,284.23,289.82,300.14,302.49,293.15,293.15,283.15,18424.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9043.82,0.0,340.25,2275.33,0.0,1292.58,0.55,1.0,0.0,3.0,1.0,0.0
16570800.0,296.94,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.36,0.25,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.33,0.31,296.45,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,302.15,297.09,299.38,297.04,291.02,1.0,0.6,0.5,0.5,0.5,0.5,3.13,1.43,1.7,0.73,0.64,0.64,0.0,175.61,175.17,42017.87,0.0,2676.97,1.0,284.23,289.83,300.08,302.4,293.15,293.15,283.15,18396.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8958.38,0.0,326.2,2275.33,0.0,1258.58,0.55,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,301.99,297.05,297.14,296.9,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,188.09,65.28,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,301.84,297.0,297.14,296.9,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,205.92,5.07,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.06,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,301.68,296.96,297.14,296.9,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,223.75,9.82,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,301.52,296.91,297.14,296.9,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,241.57,9.76,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.19,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,301.36,296.86,297.14,296.9,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,259.39,8.24,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,301.21,296.81,297.14,296.9,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,277.21,6.95,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,301.05,296.76,297.14,296.9,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,295.03,5.86,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.9,296.71,297.14,296.9,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,312.85,4.96,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.76,296.67,297.14,296.9,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,330.66,4.19,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.61,296.63,297.14,296.9,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,348.45,3.55,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.48,296.59,297.14,296.9,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,366.21,3.01,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.35,296.56,297.14,296.9,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,383.95,2.55,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.23,296.54,297.14,296.9,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,401.71,2.17,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.11,296.52,297.14,296.9,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.84,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,300.0,296.49,297.14,296.9,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.56,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.9,296.47,297.14,296.9,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.33,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.8,296.46,297.14,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.14,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.7,296.44,297.14,296.9,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.97,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.61,296.42,297.14,296.9,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.83,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.52,296.4,297.14,296.9,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.71,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.43,296.39,297.14,296.9,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.61,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.33,296.37,297.14,296.9,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.52,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.24,296.35,297.14,296.9,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.45,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.15,296.33,297.14,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.38,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.8,303.15,299.05,296.3,297.14,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.28,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.8,303.15,298.95,296.27,297.14,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.49,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.81,303.15,298.84,296.23,297.14,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.26,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.81,303.15,298.72,296.19,297.14,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.83,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.81,303.15,298.61,296.15,297.14,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.8,303.15,298.51,296.1,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.08,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.8,303.15,298.41,296.06,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.79,303.15,298.33,296.02,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.41,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.79,303.15,298.25,295.99,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.05,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.78,303.15,298.2,295.96,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.77,303.15,298.16,295.94,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.77,303.15,298.15,295.94,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.77,303.15,298.15,295.94,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.25,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.77,303.15,298.15,295.94,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.02,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.25,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.77,303.15,298.15,295.94,297.14,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.02,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.25,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.77,303.15,298.15,295.94,297.15,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.24,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.77,303.15,298.15,295.94,297.15,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.24,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.76,303.15,298.15,295.94,297.15,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.24,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.76,303.15,298.15,295.94,297.15,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.02,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.76,303.15,298.15,295.94,297.15,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.24,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.76,303.15,298.15,295.94,297.15,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.24,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.76,303.15,298.15,295.94,297.15,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.24,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.76,303.15,298.15,295.94,297.15,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
