time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16783200.0,300.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.15,295.42,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.03,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.18,295.43,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.03,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.18,295.43,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.03,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.34,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.17,295.42,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.37,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.15,295.4,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.39,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.12,295.38,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.41,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.09,295.36,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.43,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.06,295.35,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.45,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.04,295.34,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.48,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.03,295.34,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.5,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.05,295.35,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.04,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.53,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.08,295.38,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.05,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.56,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.43,303.15,296.15,295.42,297.18,296.91,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.63,297.15,293.15,0.0,0.0,296.02,1.0,0.99,0.53,299.62,297.15,293.15,0.0,0.0,296.02,1.0,0.98,0.56,299.66,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,296.02,1.0,0.97,0.56,299.21,297.15,293.15,0.0,0.0,296.02,1.0,0.9,2.66,296.02,291.15,296.23,295.47,296.23,299.6,296.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.44,410.0,1106.41,0.0,13466.78,1.0,284.23,289.83,300.21,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.3,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,296.32,295.51,296.32,299.29,293.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.45,410.0,41248.95,0.0,13466.72,1.0,284.63,292.11,301.52,303.74,293.15,293.15,283.15,5018.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,1.4,1.71,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9225.31,0.0,113.49,2276.0,0.0,395.38,0.39,1.0,0.0,3.0,1.0,0.0
16787700.0,298.76,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,296.4,295.54,296.4,298.77,292.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.47,410.0,56979.2,0.0,13466.65,1.0,284.47,291.17,298.75,301.8,293.15,293.15,283.15,11033.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.04,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9908.92,0.0,358.69,2275.33,0.0,2228.02,0.58,1.0,0.0,3.0,1.0,0.0
16788000.0,298.56,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,296.48,295.57,296.48,298.56,292.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.48,410.0,64650.42,0.0,13466.58,1.0,284.43,290.82,298.64,302.01,293.15,293.15,283.15,13994.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.42,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10703.11,0.0,580.89,2275.33,0.0,2577.38,0.68,1.0,0.0,3.0,1.0,0.0
16788300.0,298.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,296.57,295.59,296.57,298.45,292.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.5,410.0,69209.53,0.0,13466.5,1.0,284.4,290.62,298.64,302.25,293.15,293.15,283.15,15364.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11237.41,0.0,754.25,2275.33,0.0,2818.4,0.74,1.0,0.0,3.0,1.0,0.0
16788600.0,298.4,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,296.65,295.61,296.65,298.38,291.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.88,0.88,0.0,298.52,410.0,72347.58,0.0,13466.43,1.0,284.39,290.48,298.64,302.42,293.15,293.15,283.15,16079.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11626.39,0.0,894.52,2275.33,0.0,2966.59,0.78,1.0,0.0,3.0,1.0,0.0
16788900.0,298.36,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,296.73,295.63,296.73,298.33,291.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.53,410.0,74698.81,0.0,13466.36,1.0,284.38,290.38,298.65,302.55,293.15,293.15,283.15,16507.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.98,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11931.18,0.0,1011.98,2275.33,0.0,3065.74,0.82,1.0,0.0,3.0,1.0,0.0
16789200.0,298.33,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,296.82,295.65,296.82,298.29,291.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.55,410.0,77733.31,0.0,13466.3,1.0,284.36,290.25,298.67,302.72,293.15,293.15,283.15,17874.63,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12348.27,0.0,1197.96,2275.33,0.0,3160.86,0.87,1.0,0.0,3.0,1.0,0.0
16789500.0,298.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,296.9,295.67,296.9,298.24,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.56,410.0,81481.05,0.0,13466.25,1.0,284.34,290.09,298.7,302.94,293.15,293.15,283.15,20414.31,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12883.94,0.0,1481.72,2275.33,0.0,3278.12,0.93,1.0,0.0,3.0,1.0,0.0
16789800.0,298.26,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,296.98,295.7,296.98,298.2,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,84796.52,0.0,13466.21,1.0,284.32,289.94,298.72,303.14,293.15,293.15,283.15,23151.33,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13374.56,0.0,1781.44,2275.33,0.0,3385.85,0.99,1.0,0.0,3.0,1.0,0.0
16790100.0,298.24,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,297.07,295.73,297.07,298.17,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,85695.57,0.0,13466.19,1.0,284.32,289.93,298.74,303.22,293.15,293.15,283.15,23404.32,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13500.31,0.0,1844.53,2275.33,0.0,3435.43,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,298.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,297.15,295.77,297.15,298.16,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.57,410.0,86069.95,0.0,13466.18,1.0,284.32,289.95,298.77,303.27,293.15,293.15,283.15,22877.95,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13562.15,0.0,1842.34,2275.33,0.0,3434.31,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,298.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,297.23,295.83,297.23,298.16,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,86556.25,0.0,13466.18,1.0,284.33,289.98,298.82,303.34,293.15,293.15,283.15,22316.46,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13645.93,0.0,1840.0,2275.33,0.0,3426.83,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,298.28,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,297.31,295.9,297.3,298.17,291.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.57,410.0,87815.23,0.0,13466.18,1.0,284.25,289.97,298.9,303.49,293.15,293.15,283.05,21844.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13863.49,0.0,1838.04,2275.33,0.0,3435.62,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,297.38,295.98,297.38,298.15,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,94004.96,0.0,13466.18,1.0,283.48,289.63,299.01,303.99,293.15,293.15,282.15,22355.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15108.71,0.0,1840.16,2275.33,0.0,3570.59,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,298.24,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,297.45,296.07,297.45,298.11,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,98903.86,0.0,13466.19,1.0,282.9,289.37,299.09,304.3,293.15,293.15,281.55,23280.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15935.94,0.0,1844.02,2275.33,0.0,3669.93,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,298.21,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,290.73,1.0,1.0,2.66,290.73,291.15,297.52,296.17,297.52,298.08,290.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,105037.48,0.0,13466.21,1.0,282.13,289.05,299.2,304.78,293.15,293.15,280.65,25019.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17490.45,0.0,1851.27,2275.33,0.0,3770.58,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,298.23,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,297.59,296.28,297.59,298.09,291.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,102422.2,0.0,13466.22,1.0,282.63,289.35,299.26,304.59,293.15,293.15,281.25,24576.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16617.75,0.0,1849.42,2275.33,0.0,3680.65,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.26,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,297.66,296.38,297.66,298.11,290.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,104719.02,0.0,13466.22,1.0,282.42,289.31,299.39,304.93,293.15,293.15,280.95,24900.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17377.24,0.0,1850.77,2275.33,0.0,3689.92,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,297.74,296.47,297.74,298.13,291.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,105774.53,0.0,13466.2,1.0,282.39,289.34,299.48,305.06,293.15,293.15,280.95,25021.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17472.02,0.0,1851.28,2275.33,0.0,3685.83,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,297.83,296.56,297.83,298.14,291.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,108107.4,0.0,13466.19,1.0,282.17,289.29,299.58,305.34,293.15,293.15,280.65,25152.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18225.17,0.0,1851.82,2275.33,0.0,3700.29,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.34,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,297.93,296.64,297.93,298.17,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,105367.23,0.0,13466.18,1.0,282.67,289.57,299.62,305.13,293.15,293.15,281.25,24105.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17281.63,0.0,1847.46,2275.33,0.0,3622.94,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.03,296.7,298.03,298.17,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,108067.91,0.0,13466.18,1.0,282.36,289.44,299.69,305.33,293.15,293.15,280.95,24581.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17784.96,0.0,1849.44,2275.33,0.0,3667.29,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.36,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,298.15,296.74,298.15,298.18,291.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,111803.26,0.0,13466.18,1.0,281.87,289.23,299.75,305.69,293.15,293.15,280.35,25316.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19018.91,0.0,1852.51,2275.33,0.0,3723.82,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,298.28,296.77,298.2,298.18,291.04,1.0,1.0,0.08,0.08,0.92,0.08,5.68,0.87,4.81,-0.36,0.9,0.9,0.0,296.48,410.0,97510.35,0.0,13472.9,1.0,282.08,289.17,299.76,305.53,293.15,293.15,280.65,24993.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18042.28,0.0,1851.16,2275.33,0.0,3693.83,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.16,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,289.92,1.0,1.0,2.66,289.92,291.15,298.43,296.81,298.08,297.98,289.93,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.7,4.98,-0.54,0.71,0.71,0.0,283.8,410.0,77695.39,0.0,13473.82,1.0,282.43,288.23,299.69,303.79,293.15,293.15,281.25,38934.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.19,4.01,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13250.3,0.0,1547.96,2275.33,0.0,2950.69,0.93,1.0,0.0,3.0,1.0,0.0
16794900.0,298.19,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,290.33,1.0,1.0,2.66,290.33,291.15,298.58,296.85,298.13,298.0,290.33,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.79,4.9,-0.47,0.7,0.7,0.0,291.3,410.0,69770.56,0.0,13480.52,1.0,283.2,288.68,299.78,303.42,293.15,293.15,282.15,37447.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11956.29,0.0,1356.61,2275.33,0.0,2590.63,0.89,1.0,0.0,3.0,1.0,0.0
16795200.0,298.25,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.62,1.0,1.0,2.66,290.62,291.15,298.74,296.89,298.21,298.05,290.62,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.87,4.82,-0.4,0.69,0.69,0.0,293.63,410.0,65193.63,0.0,13482.9,1.0,283.81,289.06,299.85,303.28,293.15,293.15,282.75,36509.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.75,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11493.43,0.0,1279.99,2275.33,0.0,2349.99,0.87,1.0,0.0,3.0,1.0,0.0
16795500.0,298.3,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,290.82,1.0,1.0,2.66,290.82,291.15,298.91,296.94,298.28,298.1,290.82,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,0.69,0.69,0.0,294.45,410.0,62447.62,0.0,13483.83,1.0,284.19,289.31,299.93,303.25,293.15,293.15,283.15,35385.69,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.91,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11203.41,0.0,1216.56,2275.33,0.0,2228.44,0.85,1.0,0.0,3.0,1.0,0.0
16795800.0,298.33,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,299.09,296.99,298.34,298.12,290.93,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,0.69,0.69,0.0,294.9,410.0,61223.2,0.0,13484.37,1.0,284.21,289.42,299.97,303.24,293.15,293.15,283.15,33265.95,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.55,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11044.86,0.0,1090.85,2275.33,0.0,2176.36,0.82,1.0,0.0,3.0,1.0,0.0
16796100.0,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,299.27,297.04,298.4,298.15,291.05,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.01,4.68,-0.26,0.69,0.69,0.0,295.24,410.0,60029.89,0.0,13484.81,1.0,284.23,289.54,300.02,303.23,293.15,293.15,283.15,30211.68,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10890.91,0.0,963.88,2275.33,0.0,2109.78,0.79,1.0,0.0,3.0,1.0,0.0
16796400.0,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,299.45,297.08,298.46,298.17,291.15,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.22,0.7,0.7,0.0,295.51,410.0,59247.3,0.0,13485.15,1.0,284.24,289.64,300.07,303.24,293.15,293.15,283.15,27480.46,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10797.04,0.0,873.03,2275.33,0.0,2054.13,0.77,1.0,0.0,3.0,1.0,0.0
16796700.0,298.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,299.63,297.13,298.51,298.19,291.25,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,0.71,0.71,0.0,295.72,410.0,58504.47,0.0,13485.46,1.0,284.26,289.73,300.12,303.25,293.15,293.15,283.15,24469.25,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10706.31,0.0,786.05,2275.33,0.0,2008.65,0.74,1.0,0.0,3.0,1.0,0.0
16797000.0,298.42,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,299.81,297.18,298.57,298.21,291.33,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.14,4.55,-0.13,0.73,0.73,0.0,295.88,410.0,58049.29,0.0,13485.71,1.0,284.28,289.81,300.17,303.27,293.15,293.15,283.15,21836.81,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10655.81,0.0,722.27,2275.33,0.0,1970.8,0.72,1.0,0.0,3.0,1.0,0.0
16797300.0,298.43,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,299.98,297.22,298.62,298.23,291.42,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.1,0.75,0.75,0.0,296.01,410.0,57454.49,0.0,13485.93,1.0,284.29,289.9,300.22,303.29,293.15,293.15,283.15,18978.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10584.01,0.0,652.75,2275.33,0.0,1936.44,0.7,1.0,0.0,3.0,1.0,0.0
16797600.0,298.44,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,300.15,297.27,298.67,298.24,291.45,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,0.77,0.77,0.0,296.11,410.0,57850.63,0.0,13486.12,1.0,284.3,289.92,300.27,303.35,293.15,293.15,283.15,17744.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10647.11,0.0,646.86,2275.33,0.0,1924.4,0.7,1.0,0.0,3.0,1.0,0.0
16797900.0,298.43,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,300.32,297.31,298.71,298.24,291.43,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,0.78,0.78,0.0,296.19,410.0,58702.65,0.0,13486.29,1.0,284.3,289.89,300.31,303.44,293.15,293.15,283.15,17456.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10766.63,0.0,673.67,2275.33,0.0,1947.83,0.71,1.0,0.0,3.0,1.0,0.0
16798200.0,298.42,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,300.48,297.34,298.74,298.24,291.4,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.28,4.41,0.0,0.79,0.79,0.0,296.25,410.0,59575.25,0.0,13486.45,1.0,284.3,289.86,300.35,303.53,293.15,293.15,283.15,17414.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10888.07,0.0,706.93,2275.33,0.0,1977.51,0.72,1.0,0.0,3.0,1.0,0.0
16798500.0,298.41,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,300.65,297.38,298.79,298.23,291.39,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.38,0.03,0.8,0.8,0.0,296.3,410.0,60520.21,0.0,13486.61,1.0,284.3,289.84,300.39,303.61,293.15,293.15,283.15,17405.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11016.95,0.0,742.18,2275.33,0.0,2009.04,0.73,1.0,0.0,3.0,1.0,0.0
16798800.0,298.4,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,300.82,297.41,298.84,298.23,291.37,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.06,0.81,0.81,0.0,296.33,410.0,61399.98,0.0,13486.77,1.0,284.3,289.81,300.42,303.69,293.15,293.15,283.15,17434.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11139.23,0.0,777.3,2275.33,0.0,2039.44,0.75,1.0,0.0,3.0,1.0,0.0
16799100.0,298.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,300.98,297.44,298.88,298.22,291.35,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,0.82,0.82,0.0,296.35,410.0,62201.45,0.0,13486.93,1.0,284.3,289.79,300.45,303.76,293.15,293.15,283.15,17476.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11252.87,0.0,810.93,2275.33,0.0,2066.19,0.76,1.0,0.0,3.0,1.0,0.0
16799400.0,298.37,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,301.15,297.48,298.93,298.22,291.34,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,0.83,0.83,0.0,296.36,410.0,62929.05,0.0,13487.07,1.0,284.3,289.77,300.48,303.83,293.15,293.15,283.15,17519.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11358.41,0.0,842.66,2275.33,0.0,2088.96,0.77,1.0,0.0,3.0,1.0,0.0
16799700.0,298.36,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,301.32,297.51,298.98,298.21,291.32,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.12,0.83,0.83,0.0,296.38,410.0,63593.55,0.0,13487.18,1.0,284.3,289.75,300.52,303.9,293.15,293.15,283.15,17559.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11457.28,0.0,872.46,2275.33,0.0,2107.96,0.78,1.0,0.0,3.0,1.0,0.0
16800000.0,298.35,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,301.48,297.55,299.02,298.21,291.31,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.14,0.84,0.84,0.0,296.39,410.0,64206.78,0.0,13487.29,1.0,284.3,289.73,300.55,303.97,293.15,293.15,283.15,17594.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11551.1,0.0,900.48,2275.33,0.0,2123.45,0.78,1.0,0.0,3.0,1.0,0.0
16800300.0,298.34,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,301.65,297.59,299.07,298.2,291.3,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,0.85,0.85,0.0,296.39,410.0,64780.92,0.0,13487.41,1.0,284.3,289.72,300.59,304.04,293.15,293.15,283.15,17623.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11641.64,0.0,927.0,2275.33,0.0,2135.7,0.79,1.0,0.0,3.0,1.0,0.0
16800600.0,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,301.82,297.63,299.12,298.2,291.29,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,0.86,0.86,0.0,296.39,410.0,65327.13,0.0,13487.52,1.0,284.3,289.7,300.64,304.11,293.15,293.15,283.15,17647.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11730.63,0.0,952.31,2275.33,0.0,2144.91,0.8,1.0,0.0,3.0,1.0,0.0
16800900.0,298.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,301.98,297.68,299.17,298.2,291.29,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.18,0.86,0.86,0.0,296.39,410.0,65855.77,0.0,13487.62,1.0,284.3,289.69,300.69,304.19,293.15,293.15,283.15,17664.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11819.79,0.0,976.71,2275.33,0.0,2151.29,0.81,1.0,0.0,3.0,1.0,0.0
16801200.0,298.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.15,297.74,299.22,298.2,291.28,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.19,0.87,0.87,0.0,296.39,410.0,66376.72,0.0,13487.71,1.0,284.3,289.68,300.74,304.27,293.15,293.15,283.15,17676.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11910.94,0.0,1000.53,2275.33,0.0,2155.07,0.81,1.0,0.0,3.0,1.0,0.0
16801500.0,298.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.31,297.81,299.26,298.19,291.28,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.47,4.22,0.2,0.87,0.87,0.0,296.39,410.0,66905.06,0.0,13487.79,1.0,284.3,289.68,300.81,304.37,293.15,293.15,283.15,17682.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12007.55,0.0,1024.23,2275.33,0.0,2153.66,0.82,1.0,0.0,3.0,1.0,0.0
16801800.0,298.3,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.45,297.9,299.31,298.19,291.29,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,0.88,0.88,0.0,296.38,410.0,67456.76,0.0,13487.88,1.0,284.3,289.67,300.9,304.48,293.15,293.15,283.15,17680.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12113.72,0.0,1048.34,2275.33,0.0,2148.72,0.83,1.0,0.0,3.0,1.0,0.0
16802100.0,298.29,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.58,297.99,299.35,298.19,291.29,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,0.89,0.89,0.0,296.38,410.0,68031.29,0.0,13487.96,1.0,284.3,289.67,300.99,304.61,293.15,293.15,283.15,17674.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12228.0,0.0,1073.22,2275.33,0.0,2141.84,0.83,1.0,0.0,3.0,1.0,0.0
16802400.0,298.28,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,302.69,298.1,299.38,298.19,291.3,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,0.9,0.9,0.0,296.37,410.0,68626.12,0.0,13488.05,1.0,284.3,289.67,301.1,304.74,293.15,293.15,283.15,17667.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12349.0,0.0,1099.05,2275.33,0.0,2134.59,0.84,1.0,0.0,3.0,1.0,0.0
16802700.0,298.27,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.78,298.2,299.41,298.19,291.29,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,0.9,0.9,0.0,296.36,410.0,69489.16,0.0,13488.14,1.0,284.3,289.65,301.2,304.89,293.15,293.15,283.15,17951.52,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12518.68,0.0,1149.0,2275.33,0.0,2129.53,0.85,1.0,0.0,3.0,1.0,0.0
16803000.0,298.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.87,298.31,299.43,298.18,291.21,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,0.9,0.9,0.0,296.35,410.0,71293.81,0.0,13488.22,1.0,284.29,289.56,301.32,305.1,293.15,293.15,283.15,19591.76,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12847.96,0.0,1299.04,2275.33,0.0,2156.5,0.89,1.0,0.0,3.0,1.0,0.0
16803300.0,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.94,298.41,299.44,298.17,291.17,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,0.9,0.9,0.0,296.33,410.0,72161.69,0.0,13488.31,1.0,284.29,289.52,301.41,305.25,293.15,293.15,283.15,20450.32,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13016.14,0.0,1373.14,2275.33,0.0,2182.54,0.91,1.0,0.0,3.0,1.0,0.0
16803600.0,298.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.0,298.49,299.46,298.17,291.21,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,0.9,0.9,0.0,296.32,410.0,72133.45,0.0,13488.4,1.0,284.29,289.55,301.49,305.33,293.15,293.15,283.15,19957.27,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13037.86,0.0,1348.37,2275.33,0.0,2159.9,0.9,1.0,0.0,3.0,1.0,0.0
16803900.0,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.05,298.57,299.48,298.16,291.14,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,0.9,0.9,0.0,296.31,410.0,73649.19,0.0,13488.48,1.0,284.28,289.48,301.57,305.49,293.15,293.15,283.15,21641.81,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13330.93,0.0,1498.57,2275.33,0.0,2176.39,0.93,1.0,0.0,3.0,1.0,0.0
16804200.0,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.09,298.62,299.48,298.16,291.14,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.53,4.17,0.24,0.9,0.9,0.0,296.3,410.0,73694.49,0.0,13488.54,1.0,284.28,289.48,301.62,305.55,293.15,293.15,283.15,21658.26,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13347.24,0.0,1495.66,2275.33,0.0,2189.36,0.93,1.0,0.0,3.0,1.0,0.0
16804500.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.13,298.65,299.5,298.16,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,0.9,0.9,0.0,296.29,410.0,73732.48,0.0,13488.59,1.0,284.28,289.49,301.65,305.58,293.15,293.15,283.15,21488.53,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13367.36,0.0,1489.77,2275.33,0.0,2177.88,0.93,1.0,0.0,3.0,1.0,0.0
16804800.0,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.15,298.65,299.51,298.16,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,0.9,0.9,0.0,296.29,410.0,73315.77,0.0,13488.6,1.0,284.29,289.52,301.65,305.57,293.15,293.15,283.15,20886.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13288.65,0.0,1440.25,2275.33,0.0,2182.95,0.92,1.0,0.0,3.0,1.0,0.0
16805100.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.12,291.15,303.17,298.63,299.5,298.14,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,0.9,0.9,0.0,296.29,410.0,74147.3,0.0,13488.61,1.0,284.28,289.46,301.64,305.59,293.15,293.15,283.15,22052.07,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13439.2,0.0,1540.51,2275.33,0.0,2198.6,0.94,1.0,0.0,3.0,1.0,0.0
16805400.0,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.19,298.61,299.5,298.14,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,0.9,0.9,0.0,296.3,410.0,73788.81,0.0,13488.6,1.0,284.28,289.47,301.61,305.56,293.15,293.15,283.15,21858.25,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13360.77,0.0,1511.7,2275.33,0.0,2214.51,0.93,1.0,0.0,3.0,1.0,0.0
16805700.0,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.2,298.57,299.51,298.14,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.3,410.0,72735.88,0.0,13488.58,1.0,284.29,289.53,301.57,305.46,293.15,293.15,283.15,20435.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13166.49,0.0,1396.96,2275.33,0.0,2190.71,0.91,1.0,0.0,3.0,1.0,0.0
16806000.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.54,299.51,298.14,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.31,410.0,73397.2,0.0,13488.56,1.0,284.28,289.48,301.54,305.46,293.15,293.15,283.15,21366.79,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13276.89,0.0,1476.71,2275.33,0.0,2205.8,0.93,1.0,0.0,3.0,1.0,0.0
