time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16806300.0,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.22,298.5,299.52,298.13,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.32,410.0,72996.92,0.0,13488.53,1.0,284.28,289.5,301.5,305.4,293.15,293.15,283.15,21000.81,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13191.39,0.0,1441.96,2275.33,0.0,2214.66,0.92,1.0,0.0,3.0,1.0,0.0
16806600.0,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.23,298.46,299.52,298.13,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.33,410.0,72848.87,0.0,13488.52,1.0,284.28,289.49,301.46,305.35,293.15,293.15,283.15,20964.84,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13153.38,0.0,1435.56,2275.33,0.0,2219.61,0.92,1.0,0.0,3.0,1.0,0.0
16806900.0,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.24,298.41,299.52,298.13,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.33,410.0,72502.36,0.0,13488.51,1.0,284.28,289.5,301.42,305.29,293.15,293.15,283.15,20690.53,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13078.26,0.0,1407.74,2275.33,0.0,2225.37,0.91,1.0,0.0,3.0,1.0,0.0
16807200.0,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.24,298.37,299.52,298.13,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.33,410.0,72297.5,0.0,13488.5,1.0,284.28,289.5,301.37,305.24,293.15,293.15,283.15,20596.93,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13031.34,0.0,1395.85,2275.33,0.0,2230.1,0.91,1.0,0.0,3.0,1.0,0.0
16807500.0,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.24,298.33,299.52,298.13,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.33,410.0,72138.52,0.0,13488.5,1.0,284.28,289.5,301.34,305.18,293.15,293.15,283.15,20459.24,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12996.67,0.0,1385.93,2275.33,0.0,2224.91,0.91,1.0,0.0,3.0,1.0,0.0
16807800.0,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.25,298.3,299.52,298.13,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.34,410.0,71558.17,0.0,13488.49,1.0,284.28,289.53,301.3,305.13,293.15,293.15,283.15,19877.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12882.15,0.0,1333.04,2275.33,0.0,2228.44,0.9,1.0,0.0,3.0,1.0,0.0
16808100.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.25,298.27,299.52,298.12,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.9,0.9,0.0,296.34,410.0,71843.89,0.0,13488.49,1.0,284.28,289.5,301.27,305.11,293.15,293.15,283.15,20386.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12924.38,0.0,1371.41,2275.33,0.0,2236.7,0.9,1.0,0.0,3.0,1.0,0.0
16808400.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.25,298.24,299.52,298.12,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.15,0.26,0.9,0.9,0.0,296.34,410.0,71516.79,0.0,13488.48,1.0,284.28,289.51,301.24,305.06,293.15,293.15,283.15,20048.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12862.81,0.0,1342.6,2275.33,0.0,2231.05,0.9,1.0,0.0,3.0,1.0,0.0
16808700.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.25,298.22,299.53,298.14,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.15,0.27,0.9,0.9,0.0,296.34,410.0,71699.26,0.0,13488.48,1.0,284.28,289.5,301.23,305.04,293.15,293.15,283.15,20242.84,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12888.18,0.0,1360.97,2275.33,0.0,2233.78,0.9,1.0,0.0,3.0,1.0,0.0
16809000.0,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.24,298.2,299.53,298.14,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.15,0.27,0.9,0.9,0.0,296.34,410.0,71248.87,0.0,13488.48,1.0,284.28,289.52,301.2,305.0,293.15,293.15,283.15,19800.31,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12797.58,0.0,1319.18,2275.33,0.0,2243.05,0.89,1.0,0.0,3.0,1.0,0.0
16809300.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.23,298.17,299.53,298.14,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,71228.77,0.0,13488.48,1.0,284.28,289.52,301.17,304.97,293.15,293.15,283.15,19826.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12788.98,0.0,1321.89,2275.33,0.0,2242.14,0.89,1.0,0.0,3.0,1.0,0.0
16809600.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.22,298.14,299.52,298.14,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,71161.6,0.0,13488.48,1.0,284.28,289.51,301.14,304.93,293.15,293.15,283.15,19837.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12768.74,0.0,1320.94,2275.33,0.0,2246.8,0.89,1.0,0.0,3.0,1.0,0.0
16809900.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.21,298.11,299.52,298.14,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,70866.77,0.0,13488.48,1.0,284.28,289.52,301.11,304.89,293.15,293.15,283.15,19586.35,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12707.85,0.0,1297.24,2275.33,0.0,2251.31,0.89,1.0,0.0,3.0,1.0,0.0
16810200.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.19,298.08,299.51,298.14,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,70708.41,0.0,13488.48,1.0,284.28,289.52,301.08,304.85,293.15,293.15,283.15,19498.69,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12673.44,0.0,1287.9,2275.33,0.0,2254.27,0.89,1.0,0.0,3.0,1.0,0.0
16810500.0,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.18,298.05,299.51,298.14,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,70590.18,0.0,13488.48,1.0,284.28,289.53,301.05,304.81,293.15,293.15,283.15,19355.46,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12650.0,0.0,1279.7,2275.33,0.0,2246.46,0.88,1.0,0.0,3.0,1.0,0.0
16810800.0,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.16,298.03,299.5,298.13,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,71006.02,0.0,13488.48,1.0,284.28,289.48,301.03,304.82,293.15,293.15,283.15,20122.95,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12710.32,0.0,1332.29,2275.33,0.0,2271.27,0.9,1.0,0.0,3.0,1.0,0.0
16811100.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.15,298.01,299.5,298.13,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,69961.14,0.0,13488.48,1.0,284.28,289.55,301.0,304.74,293.15,293.15,283.15,18887.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12528.36,0.0,1230.71,2275.33,0.0,2252.74,0.87,1.0,0.0,3.0,1.0,0.0
16811400.0,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.15,297.99,299.5,298.13,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,70393.09,0.0,13488.49,1.0,284.28,289.52,301.0,304.74,293.15,293.15,283.15,19403.4,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12602.1,0.0,1274.95,2275.33,0.0,2249.84,0.88,1.0,0.0,3.0,1.0,0.0
16811700.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.15,297.99,299.5,298.13,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,69981.97,0.0,13488.49,1.0,284.28,289.54,300.98,304.71,293.15,293.15,283.15,18892.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12530.29,0.0,1234.81,2275.33,0.0,2244.65,0.87,1.0,0.0,3.0,1.0,0.0
16812000.0,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.15,297.99,299.5,298.13,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,70228.91,0.0,13488.49,1.0,284.28,289.53,300.99,304.73,293.15,293.15,283.15,19219.46,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12570.46,0.0,1259.67,2275.33,0.0,2250.68,0.88,1.0,0.0,3.0,1.0,0.0
16812300.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.17,298.01,299.51,298.13,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.34,410.0,70341.54,0.0,13488.49,1.0,284.28,289.53,301.0,304.74,293.15,293.15,283.15,19232.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12596.48,0.0,1265.85,2275.33,0.0,2237.28,0.88,1.0,0.0,3.0,1.0,0.0
16812600.0,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.04,299.52,298.13,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.35,410.0,70703.66,0.0,13488.47,1.0,284.28,289.51,301.04,304.8,293.15,293.15,283.15,19587.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12665.89,0.0,1295.13,2275.33,0.0,2236.76,0.89,1.0,0.0,3.0,1.0,0.0
16812900.0,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.28,298.1,299.53,298.13,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.36,410.0,70735.01,0.0,13488.44,1.0,284.28,289.53,301.1,304.87,293.15,293.15,283.15,19450.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12683.59,0.0,1286.19,2275.33,0.0,2226.5,0.89,1.0,0.0,3.0,1.0,0.0
16813200.0,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.36,298.17,299.56,298.13,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.36,410.0,71592.36,0.0,13488.4,1.0,284.28,289.49,301.17,304.98,293.15,293.15,283.15,20277.05,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12852.08,0.0,1359.39,2275.33,0.0,2220.86,0.9,1.0,0.0,3.0,1.0,0.0
16813500.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.45,298.26,299.58,298.13,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.37,410.0,71509.47,0.0,13488.35,1.0,284.28,289.53,301.25,305.05,293.15,293.15,283.15,19848.74,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12858.64,0.0,1330.66,2275.33,0.0,2203.14,0.9,1.0,0.0,3.0,1.0,0.0
16813800.0,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.55,298.35,299.61,298.13,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,72723.95,0.0,13488.3,1.0,284.28,289.48,301.35,305.21,293.15,293.15,283.15,21108.9,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13096.01,0.0,1440.57,2275.33,0.0,2204.91,0.92,1.0,0.0,3.0,1.0,0.0
16814100.0,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.66,298.44,299.64,298.13,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.4,410.0,72303.95,0.0,13488.26,1.0,284.29,289.53,301.44,305.29,293.15,293.15,283.15,20225.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13041.67,0.0,1371.14,2275.33,0.0,2188.39,0.9,1.0,0.0,3.0,1.0,0.0
16814400.0,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.77,298.54,299.67,298.14,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.41,410.0,72956.55,0.0,13488.22,1.0,284.29,289.53,301.54,305.41,293.15,293.15,283.15,20489.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13188.97,0.0,1411.75,2275.33,0.0,2164.96,0.91,1.0,0.0,3.0,1.0,0.0
16814700.0,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.88,298.64,299.7,298.13,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.42,410.0,74748.96,0.0,13488.18,1.0,284.28,289.44,301.64,305.61,293.15,293.15,283.15,22572.75,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13539.41,0.0,1595.51,2275.33,0.0,2185.96,0.95,1.0,0.0,3.0,1.0,0.0
16815000.0,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.98,298.73,299.72,298.12,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.43,410.0,74934.88,0.0,13488.13,1.0,284.28,289.45,301.73,305.72,293.15,293.15,283.15,22694.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13591.23,0.0,1599.34,2275.33,0.0,2190.99,0.95,1.0,0.0,3.0,1.0,0.0
16815300.0,297.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.07,298.81,299.75,298.13,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.44,410.0,74330.55,0.0,13488.08,1.0,284.29,289.52,301.8,305.76,293.15,293.15,283.15,21362.22,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13506.16,0.0,1499.44,2275.33,0.0,2152.63,0.93,1.0,0.0,3.0,1.0,0.0
16815600.0,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.15,298.88,299.78,298.13,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.45,410.0,75364.16,0.0,13488.03,1.0,284.29,289.49,301.89,305.9,293.15,293.15,283.15,22317.8,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13720.05,0.0,1596.45,2275.33,0.0,2152.22,0.95,1.0,0.0,3.0,1.0,0.0
16815900.0,297.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.22,298.94,299.78,298.12,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.46,410.0,76678.2,0.0,13487.98,1.0,284.28,289.42,301.95,306.04,293.15,293.15,283.15,24081.1,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13976.31,0.0,1744.83,2275.33,0.0,2182.57,0.98,1.0,0.0,3.0,1.0,0.0
16816200.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.27,298.99,299.8,298.12,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,76084.2,0.0,13487.94,1.0,284.28,289.46,301.98,306.05,293.15,293.15,283.15,23196.92,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13878.06,0.0,1664.42,2275.33,0.0,2170.8,0.97,1.0,0.0,3.0,1.0,0.0
16816500.0,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.31,299.03,299.81,298.12,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,75994.66,0.0,13487.89,1.0,284.29,289.49,302.03,306.08,293.15,293.15,283.15,22694.15,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13878.23,0.0,1634.9,2275.33,0.0,2146.09,0.96,1.0,0.0,3.0,1.0,0.0
16816800.0,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.34,299.05,299.82,298.11,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.49,410.0,77259.95,0.0,13487.84,1.0,284.28,289.43,302.06,306.18,293.15,293.15,283.15,24313.78,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14120.51,0.0,1777.0,2275.33,0.0,2169.23,0.99,1.0,0.0,3.0,1.0,0.0
16817100.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.36,299.07,299.82,298.11,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,76582.3,0.0,13487.8,1.0,284.29,289.46,302.07,306.17,293.15,293.15,283.15,23483.5,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13992.34,0.0,1695.98,2275.33,0.0,2170.89,0.97,1.0,0.0,3.0,1.0,0.0
16817400.0,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.37,299.08,299.82,298.11,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.51,410.0,75978.16,0.0,13487.76,1.0,284.29,289.51,302.07,306.13,293.15,293.15,283.15,22451.95,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13886.79,0.0,1617.83,2275.33,0.0,2145.87,0.96,1.0,0.0,3.0,1.0,0.0
16817700.0,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.12,291.15,304.36,299.07,299.81,298.1,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.52,410.0,77203.44,0.0,13487.72,1.0,284.28,289.44,302.08,306.2,293.15,293.15,283.15,24031.94,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14116.21,0.0,1760.5,2275.33,0.0,2167.96,0.98,1.0,0.0,3.0,1.0,0.0
16818000.0,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.34,299.06,299.8,298.09,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.53,410.0,76916.15,0.0,13487.68,1.0,284.28,289.44,302.06,306.18,293.15,293.15,283.15,23947.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14051.36,0.0,1738.61,2275.33,0.0,2186.05,0.98,1.0,0.0,3.0,1.0,0.0
16818300.0,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.31,299.03,299.79,298.1,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.54,410.0,75856.07,0.0,13487.64,1.0,284.29,289.5,302.02,306.08,293.15,293.15,283.15,22553.23,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13851.1,0.0,1620.44,2275.33,0.0,2164.48,0.96,1.0,0.0,3.0,1.0,0.0
16818600.0,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.13,1.0,0.99,2.66,291.13,291.15,304.27,298.99,299.78,298.09,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,76525.36,0.0,13487.61,1.0,284.28,289.45,302.0,306.09,293.15,293.15,283.15,23567.95,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13967.31,0.0,1708.31,2275.33,0.0,2181.38,0.97,1.0,0.0,3.0,1.0,0.0
16818900.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.66,291.16,291.15,304.22,298.94,299.76,298.08,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,75538.79,0.0,13487.57,1.0,284.29,289.48,301.94,306.0,293.15,293.15,283.15,22550.24,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13765.25,0.0,1609.76,2275.33,0.0,2188.47,0.95,1.0,0.0,3.0,1.0,0.0
16819200.0,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,304.15,298.88,299.73,298.07,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,75611.45,0.0,13487.53,1.0,284.28,289.46,301.89,305.93,293.15,293.15,283.15,22859.27,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13769.01,0.0,1635.97,2275.33,0.0,2192.92,0.96,1.0,0.0,3.0,1.0,0.0
16819500.0,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.98,2.66,291.14,291.15,303.95,298.77,299.67,298.07,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,74818.27,0.0,13487.52,1.0,284.28,289.47,301.78,305.79,293.15,293.15,283.15,22271.01,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13594.92,0.0,1574.56,2275.33,0.0,2217.58,0.95,1.0,0.0,3.0,1.0,0.0
16819800.0,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.97,2.66,291.15,291.15,303.53,298.58,299.55,298.06,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,73434.23,0.0,13487.54,1.0,284.28,289.49,301.59,305.55,293.15,293.15,283.15,21314.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13293.73,0.0,1472.58,2275.33,0.0,2251.99,0.93,1.0,0.0,3.0,1.0,0.0
16820100.0,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.96,2.66,291.14,291.15,302.93,298.32,299.38,298.05,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,71778.48,0.0,13487.58,1.0,284.28,289.5,301.33,305.21,293.15,293.15,283.15,20254.75,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12939.37,0.0,1363.49,2275.33,0.0,2283.06,0.9,1.0,0.0,3.0,1.0,0.0
16820400.0,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.95,2.66,291.14,291.15,302.21,298.01,299.17,298.03,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.53,410.0,69800.52,0.0,13487.67,1.0,284.28,289.52,301.02,304.79,293.15,293.15,283.15,19069.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12527.71,0.0,1242.87,2275.33,0.0,2317.51,0.88,1.0,0.0,3.0,1.0,0.0
16820700.0,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.09,1.0,0.94,2.66,291.09,291.15,301.39,297.65,298.94,298.01,291.09,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.51,410.0,68215.97,0.0,13487.78,1.0,284.27,289.49,300.66,304.35,293.15,293.15,283.15,18672.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12182.02,0.0,1178.99,2275.33,0.0,2366.42,0.86,1.0,0.0,3.0,1.0,0.0
16821000.0,297.68,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.02,1.0,0.93,2.66,291.02,291.15,300.54,297.26,298.69,297.99,291.02,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.88,0.88,0.0,296.48,410.0,66648.06,0.0,13487.92,1.0,284.26,289.44,300.27,303.88,293.15,293.15,283.15,18616.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11839.06,0.0,1128.85,2275.33,0.0,2423.49,0.85,1.0,0.0,3.0,1.0,0.0
16821300.0,297.65,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.95,1.0,0.9,2.66,290.95,291.15,299.69,296.87,298.44,297.96,290.95,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.86,0.86,0.0,296.44,410.0,64985.09,0.0,13488.05,1.0,284.25,289.4,299.88,303.39,293.15,293.15,283.15,18696.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11488.08,0.0,1076.42,2275.33,0.0,2474.38,0.83,1.0,0.0,3.0,1.0,0.0
16821600.0,297.61,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,290.89,1.0,0.88,2.66,290.89,291.15,298.9,296.49,298.2,297.93,290.89,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.85,0.85,0.0,296.42,410.0,63239.98,0.0,13488.17,1.0,284.23,289.36,299.5,302.91,293.15,293.15,283.15,18813.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11139.01,0.0,1017.36,2275.33,0.0,2508.03,0.82,1.0,0.0,3.0,1.0,0.0
16821900.0,297.58,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.85,1.0,0.85,2.66,290.85,291.15,298.2,296.16,297.99,297.91,290.85,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.83,0.83,0.0,296.4,410.0,61494.9,0.0,13488.26,1.0,284.22,289.35,299.16,302.48,293.15,293.15,283.15,18907.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10811.67,0.0,953.13,2275.33,0.0,2515.83,0.8,1.0,0.0,3.0,1.0,0.0
16822200.0,297.66,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,292.15,1.0,0.83,2.66,292.15,291.15,297.65,295.91,297.65,297.97,292.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.35,410.0,76199.06,0.0,13467.19,1.0,284.42,290.59,299.05,302.86,293.15,293.15,283.15,14640.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.96,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12253.85,0.0,972.73,2275.33,0.0,2700.76,0.81,1.0,0.0,3.0,1.0,0.0
16822500.0,297.74,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.74,1.0,0.83,2.66,291.74,291.15,297.28,295.77,297.28,298.05,291.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.35,410.0,79977.74,0.0,13467.18,1.0,284.37,290.26,298.82,303.01,293.15,293.15,283.15,17659.94,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.25,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12709.19,0.0,1288.13,2275.33,0.0,3210.47,0.89,1.0,0.0,3.0,1.0,0.0
16822800.0,297.69,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.51,1.0,0.83,2.66,291.51,291.15,297.15,295.77,297.15,298.01,291.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.36,410.0,83823.92,0.0,13467.11,1.0,284.34,290.07,298.79,303.15,293.15,293.15,283.15,20539.28,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.5,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13241.75,0.0,1611.37,2275.33,0.0,3320.22,0.96,1.0,0.0,3.0,1.0,0.0
16823100.0,297.65,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.42,1.0,0.82,2.66,291.42,291.15,297.15,295.86,297.15,297.97,291.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.39,410.0,86812.24,0.0,13467.02,1.0,284.33,290.0,298.87,303.4,293.15,293.15,283.15,22269.03,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13698.47,0.0,1839.81,2275.33,0.0,3401.6,1.0,1.0,0.0,3.0,1.0,0.0
16823400.0,297.63,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.47,1.0,0.8,2.66,291.47,291.15,297.15,295.94,297.15,297.95,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.98,0.98,0.0,298.41,410.0,87531.55,0.0,13466.92,1.0,284.34,290.04,298.94,303.51,293.15,293.15,283.15,21663.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13818.33,0.0,1837.29,2275.33,0.0,3410.17,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,297.62,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.51,1.0,0.78,2.66,291.51,291.15,297.15,296.02,297.15,297.94,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,88208.59,0.0,13466.83,1.0,284.35,290.09,299.02,303.62,293.15,293.15,283.15,21132.66,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13938.32,0.0,1835.08,2275.33,0.0,3405.4,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,297.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.56,1.0,0.77,2.66,291.56,291.15,297.15,296.09,297.15,297.93,291.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,88782.09,0.0,13466.74,1.0,284.36,290.13,299.09,303.73,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14042.13,0.0,1835.04,2275.33,0.0,3399.28,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.6,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.48,1.0,0.75,2.66,291.48,291.15,297.15,296.16,297.15,297.92,291.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,91601.35,0.0,13466.65,1.0,284.05,290.02,299.19,304.03,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14685.78,0.0,1835.04,2275.33,0.0,3446.59,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.26,1.0,0.73,2.66,291.26,291.15,297.15,296.22,297.15,297.87,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,96399.95,0.0,13466.56,1.0,283.46,289.74,299.24,304.32,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15435.29,0.0,1835.04,2275.33,0.0,3562.99,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.47,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,290.97,1.0,0.69,2.66,290.97,291.15,297.15,296.28,297.15,297.81,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.97,0.97,0.0,298.5,410.0,102365.97,0.0,13466.49,1.0,282.69,289.38,299.3,304.75,293.15,293.15,281.25,21843.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16840.73,0.0,1838.04,2275.33,0.0,3683.03,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.39,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,290.75,1.0,0.64,2.66,290.75,291.15,297.15,296.32,297.15,297.74,290.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.52,410.0,106811.56,0.0,13466.42,1.0,282.1,289.09,299.34,304.99,293.15,293.15,280.65,23192.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17738.59,0.0,1843.65,2275.33,0.0,3772.18,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,297.32,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.42,297.51,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,290.63,1.0,0.58,2.64,290.63,291.15,297.15,296.36,297.15,297.67,290.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,299.48,410.0,109208.74,0.0,13461.35,1.0,281.78,288.94,299.34,305.06,293.15,293.15,280.35,25078.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18121.61,0.0,1851.51,2275.33,0.0,3816.69,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,297.27,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.59,297.77,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.62,297.91,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.46,297.47,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.62,296.85,297.15,293.15,0.0,0.0,290.88,0.94,0.53,2.4,290.88,291.15,297.15,296.38,297.15,297.63,290.88,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.37,0.9,0.9,0.0,315.09,410.0,105010.95,0.0,13390.93,1.0,282.36,289.26,299.37,304.86,293.15,293.15,280.95,24711.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17238.09,0.0,1849.98,2275.33,0.0,3716.6,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.22,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.63,297.73,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.49,297.43,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.67,296.91,297.15,293.15,0.0,0.0,290.97,0.89,0.49,2.21,290.97,291.15,297.15,296.4,297.15,297.59,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.89,0.89,0.0,328.2,410.0,103237.18,0.0,13329.79,1.0,282.6,289.37,299.37,304.74,293.15,293.15,281.25,25175.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16682.04,0.0,1851.92,2275.33,0.0,3680.21,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.19,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.66,297.71,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.87,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.52,297.41,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,296.98,297.15,293.15,0.0,0.0,290.99,0.85,0.46,2.07,290.99,291.15,297.15,296.41,297.15,297.58,290.99,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.89,0.89,0.0,338.15,410.0,102681.99,0.0,13282.44,1.0,282.65,289.41,299.42,304.84,293.15,293.15,281.25,25221.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16807.18,0.0,1852.11,2275.33,0.0,3661.18,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.02,297.15,293.15,0.0,0.0,291.12,0.83,0.43,1.97,291.12,291.15,297.15,296.41,297.15,297.57,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.57,5.57,0.0,4.31,0.9,0.9,0.0,345.93,410.0,100392.19,0.0,13244.96,1.0,282.96,289.57,299.42,304.74,293.15,293.15,281.55,24551.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16450.15,0.0,1849.32,2275.33,0.0,3602.28,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,297.09,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.71,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.03,297.15,293.15,0.0,0.0,291.08,0.81,0.41,1.88,291.08,291.15,297.15,296.41,297.15,297.53,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.3,0.89,0.89,0.0,352.87,410.0,100626.42,0.0,13211.07,1.0,282.91,289.52,299.39,304.66,293.15,293.15,281.55,25181.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16297.28,0.0,1851.95,2275.33,0.0,3617.34,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.72,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.05,297.15,293.15,0.0,0.0,291.16,0.79,0.39,1.8,291.16,291.15,297.15,296.41,297.15,297.52,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.28,0.9,0.9,0.0,358.76,410.0,98916.98,0.0,13182.07,1.0,283.14,289.63,299.39,304.54,293.15,293.15,281.85,24913.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15804.04,0.0,1850.83,2275.33,0.0,3583.21,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.74,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.38,1.73,291.17,291.15,297.15,296.41,297.15,297.51,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.27,0.9,0.9,0.0,364.03,410.0,98552.77,0.0,13155.83,1.0,283.18,289.65,299.39,304.55,293.15,293.15,281.85,24780.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15872.86,0.0,1850.27,2275.33,0.0,3568.06,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,296.94,297.15,293.15,0.0,0.0,291.25,1.0,0.91,0.75,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,291.25,0.76,0.37,1.67,291.25,291.15,297.15,296.41,297.15,297.49,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.27,0.91,0.91,0.0,369.0,410.0,96874.45,0.0,13130.93,1.0,283.41,289.76,299.38,304.4,293.15,293.15,282.15,24516.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15391.69,0.0,1849.17,2275.33,0.0,3532.93,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,296.89,297.15,293.15,0.0,0.0,291.05,1.0,0.87,0.76,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.8,297.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,291.05,0.75,0.35,1.62,291.05,291.15,297.15,296.41,297.15,297.45,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.26,0.89,0.89,0.0,373.05,410.0,100173.25,0.0,13110.52,1.0,282.92,289.51,299.43,304.72,293.15,293.15,281.55,25359.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16299.46,0.0,1852.69,2275.33,0.0,3606.37,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,296.88,297.15,293.15,0.0,0.0,291.18,0.99,0.82,0.74,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.09,297.15,293.15,0.0,0.0,291.18,0.74,0.34,1.58,291.18,291.15,297.15,296.41,297.15,297.43,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,4.25,0.9,0.9,0.0,379.92,410.0,97929.55,0.0,13075.57,1.0,283.23,289.68,299.42,304.61,293.15,293.15,281.85,24512.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15968.26,0.0,1849.15,2275.33,0.0,3544.27,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,296.9,297.15,293.15,0.0,0.0,291.13,0.96,0.78,0.7,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.84,297.09,297.15,293.15,0.0,0.0,291.13,0.73,0.33,1.53,291.13,291.15,297.15,296.41,297.15,297.37,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.46,5.46,0.0,4.23,0.9,0.9,0.0,389.08,410.0,98144.73,0.0,13028.38,1.0,283.18,289.63,299.39,304.53,293.15,293.15,281.85,25015.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15816.95,0.0,1851.25,2275.33,0.0,3560.04,1.0,1.0,0.0,3.0,1.0,0.0
