time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16853700.0,299.29,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.35,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.21,297.2,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.08,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.21,297.2,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.21,297.2,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.43,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.05,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.27,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.27,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.27,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.27,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.27,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.27,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.25,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.24,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.24,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.24,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.24,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.24,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.24,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.17,296.42,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.4,303.15,297.21,296.47,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,297.28,296.54,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,297.37,296.63,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,297.48,296.73,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,297.59,296.84,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,297.7,296.95,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,297.82,297.06,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,297.92,297.17,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.02,297.26,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.1,297.34,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.15,297.39,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.19,297.43,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.22,297.46,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.24,297.48,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.26,297.49,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.28,297.5,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.3,297.51,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.31,297.52,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.33,297.52,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.35,297.53,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.38,297.53,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,298.41,297.54,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.39,303.15,298.45,297.56,297.21,297.21,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.06,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.07,297.15,293.15,0.0,0.0,295.8,1.0,0.83,0.53,299.15,297.15,293.15,0.0,0.0,295.8,1.0,0.84,0.56,299.17,297.15,293.15,0.0,0.0,295.8,1.0,0.85,0.41,299.04,297.15,293.15,0.0,0.0,295.8,1.0,0.82,0.56,298.78,297.15,293.15,0.0,0.0,295.8,1.0,0.76,2.66,295.79,291.15,298.5,297.57,298.49,299.08,295.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.55,410.0,45467.36,0.0,13466.29,1.0,284.36,294.88,302.51,304.85,293.15,293.15,283.15,3407.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,1.33,1.61,0.08,5.26,4.11,1.15,0.0,0.0,0.0,10022.23,0.0,91.36,2278.57,0.0,120.4,0.37,1.0,0.0,3.0,1.0,0.0
16873800.0,298.34,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,294.35,1.0,0.92,2.66,294.35,291.15,298.54,297.58,298.54,298.44,294.34,1.0,1.0,0.49,0.49,0.51,0.49,5.68,5.4,0.28,4.12,0.89,0.89,0.0,298.56,410.0,69243.7,0.0,13468.29,1.0,284.69,292.49,300.91,304.57,293.15,293.15,283.15,8856.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11793.22,0.0,377.9,2275.33,0.0,2058.92,0.59,1.0,0.0,3.0,1.0,0.0
16874100.0,297.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.1,1.0,0.99,2.66,293.1,291.15,298.59,297.6,298.35,298.04,293.09,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.19,2.5,1.91,0.88,0.88,0.0,297.34,410.0,73330.75,0.0,13486.51,1.0,284.54,291.38,300.65,304.49,293.15,293.15,283.15,13123.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.57,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12389.63,0.0,663.74,2275.33,0.0,2367.55,0.71,1.0,0.0,3.0,1.0,0.0
16874400.0,297.71,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,298.64,297.61,298.25,297.83,292.58,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.95,2.74,1.67,0.91,0.91,0.0,297.25,410.0,77897.33,0.0,13487.12,1.0,284.48,290.93,300.64,304.73,293.15,293.15,283.15,15321.66,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13081.08,0.0,928.32,2275.33,0.0,2551.23,0.79,1.0,0.0,3.0,1.0,0.0
16874700.0,297.57,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,298.69,297.62,298.17,297.69,292.09,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.74,2.95,1.46,0.92,0.92,0.0,297.17,410.0,81657.06,0.0,13487.51,1.0,284.42,290.51,300.64,304.94,293.15,293.15,283.15,18427.12,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13719.58,0.0,1265.22,2275.33,0.0,2680.47,0.88,1.0,0.0,3.0,1.0,0.0
16875000.0,297.45,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.69,1.0,0.98,2.66,291.69,291.15,298.75,297.63,298.1,297.57,291.69,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.56,3.13,1.28,0.92,0.92,0.0,297.09,410.0,83814.43,0.0,13487.77,1.0,284.37,290.15,300.64,305.06,293.15,293.15,283.15,21652.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.48,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14144.44,0.0,1597.45,2275.33,0.0,2763.79,0.95,1.0,0.0,3.0,1.0,0.0
16875300.0,297.36,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.38,1.0,0.95,2.66,291.38,291.15,298.81,297.64,298.04,297.48,291.38,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.41,3.28,1.13,0.91,0.91,0.0,297.03,410.0,84323.48,0.0,13487.92,1.0,284.33,289.87,300.64,305.11,293.15,293.15,283.15,24449.26,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14310.25,0.0,1848.89,2275.33,0.0,2802.96,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,297.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,291.24,1.0,0.9,2.66,291.24,291.15,298.87,297.65,298.0,297.41,291.24,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,0.9,0.9,0.0,296.98,410.0,82565.98,0.0,13488.0,1.0,284.31,289.74,300.64,305.02,293.15,293.15,283.15,24756.31,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14097.99,0.0,1850.17,2275.33,0.0,2764.2,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,291.12,1.0,0.85,2.66,291.12,291.15,298.93,297.66,297.97,297.37,291.12,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.89,0.89,0.0,296.93,410.0,81000.7,0.0,13488.04,1.0,284.29,289.62,300.65,304.95,293.15,293.15,283.15,25325.32,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13916.74,0.0,1852.55,2275.33,0.0,2713.36,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,296.78,297.15,293.15,0.0,0.0,291.02,1.0,0.78,2.66,291.02,291.15,299.0,297.67,297.95,297.33,291.02,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.88,0.88,0.0,296.89,410.0,79598.71,0.0,13488.05,1.0,284.28,289.53,300.66,304.89,293.15,293.15,283.15,26167.45,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13755.87,0.0,1856.07,2275.33,0.0,2665.39,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.21,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.28,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,296.75,297.15,293.15,0.0,0.0,291.01,1.0,0.71,2.66,291.01,291.15,299.07,297.69,297.93,297.31,291.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.87,0.87,0.0,296.86,410.0,77084.22,0.0,13488.04,1.0,284.27,289.51,300.67,304.78,293.15,293.15,283.15,25208.95,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13393.39,0.0,1702.34,2275.33,0.0,2598.08,0.97,1.0,0.0,3.0,1.0,0.0
16876800.0,297.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,296.74,297.15,293.15,0.0,0.0,291.06,1.0,0.64,2.66,291.06,291.15,299.15,297.71,297.94,297.3,291.06,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.87,0.87,0.0,296.83,410.0,74201.06,0.0,13488.02,1.0,284.28,289.55,300.69,304.65,293.15,293.15,283.15,23080.57,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.36,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12976.35,0.0,1488.32,2275.33,0.0,2499.54,0.93,1.0,0.0,3.0,1.0,0.0
16877100.0,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.43,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,296.74,297.15,293.15,0.0,0.0,291.15,0.98,0.57,2.58,291.15,291.15,299.23,297.74,297.95,297.3,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.68,1.89,3.78,0.62,0.87,0.87,0.0,301.88,410.0,71154.3,0.0,13465.2,1.0,284.29,289.63,300.71,304.51,293.15,293.15,283.15,20326.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12540.46,0.0,1259.45,2275.33,0.0,2389.37,0.88,1.0,0.0,3.0,1.0,0.0
16877400.0,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.48,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,296.81,297.15,293.15,0.0,0.0,291.18,0.91,0.51,2.31,291.18,291.15,299.33,297.77,297.94,297.26,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.64,1.84,3.8,0.57,0.88,0.88,0.0,319.63,410.0,69248.88,0.0,13384.01,1.0,284.29,289.65,300.75,304.44,293.15,293.15,283.15,18946.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12298.84,0.0,1147.57,2275.33,0.0,2292.52,0.85,1.0,0.0,3.0,1.0,0.0
16877700.0,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,296.88,297.15,293.15,0.0,0.0,291.17,0.86,0.46,2.1,291.17,291.15,299.43,297.81,297.93,297.23,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.6,1.79,3.81,0.54,0.88,0.88,0.0,334.63,410.0,68233.88,0.0,13313.38,1.0,284.29,289.65,300.8,304.43,293.15,293.15,283.15,18429.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12186.58,0.0,1101.64,2275.33,0.0,2232.17,0.84,1.0,0.0,3.0,1.0,0.0
