time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16878000.0,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,296.95,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.94,291.15,291.15,299.53,297.86,297.94,297.2,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.57,1.76,3.82,0.5,0.88,0.88,0.0,346.75,410.0,67609.56,0.0,13255.07,1.0,284.29,289.63,300.85,304.45,293.15,293.15,283.15,18231.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12127.45,0.0,1079.23,2275.33,0.0,2191.08,0.83,1.0,0.0,3.0,1.0,0.0
16878300.0,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.72,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.76,297.0,297.15,293.15,0.0,0.0,291.13,0.8,0.4,1.82,291.13,291.15,299.64,297.9,297.94,297.17,291.13,1.0,1.0,0.37,0.37,0.63,0.37,5.55,1.72,3.83,0.48,0.87,0.87,0.0,356.04,410.0,67166.84,0.0,13209.58,1.0,284.29,289.62,300.9,304.48,293.15,293.15,283.15,18156.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12091.91,0.0,1065.48,2275.33,0.0,2158.9,0.83,1.0,0.0,3.0,1.0,0.0
16878600.0,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.74,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.78,297.05,297.15,293.15,0.0,0.0,291.13,0.78,0.38,1.74,291.13,291.15,299.75,297.95,297.95,297.15,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.53,1.7,3.84,0.46,0.87,0.87,0.0,362.56,410.0,66866.12,0.0,13177.3,1.0,284.29,289.62,300.95,304.51,293.15,293.15,283.15,18117.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12073.32,0.0,1055.56,2275.33,0.0,2132.52,0.83,1.0,0.0,3.0,1.0,0.0
16878900.0,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.97,0.75,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.97,0.79,297.09,297.15,293.15,0.0,0.0,291.13,0.77,0.37,1.69,291.13,291.15,299.87,298.0,297.98,297.15,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.52,1.68,3.85,0.44,0.87,0.87,0.0,366.76,410.0,66680.24,0.0,13156.25,1.0,284.29,289.61,301.0,304.55,293.15,293.15,283.15,18084.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12068.03,0.0,1048.27,2275.33,0.0,2111.28,0.83,1.0,0.0,3.0,1.0,0.0
16879200.0,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.97,0.76,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.8,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.66,291.13,291.15,299.97,298.05,298.01,297.16,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.52,1.66,3.86,0.42,0.87,0.87,0.0,369.11,410.0,66585.57,0.0,13144.43,1.0,284.29,289.62,301.04,304.6,293.15,293.15,283.15,18053.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12072.91,0.0,1043.41,2275.33,0.0,2094.86,0.83,1.0,0.0,3.0,1.0,0.0
16879500.0,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.76,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.64,291.14,291.15,300.08,298.09,298.04,297.17,291.14,1.0,1.0,0.36,0.36,0.64,0.36,5.52,1.65,3.87,0.41,0.87,0.87,0.0,370.14,410.0,66549.14,0.0,13139.15,1.0,284.29,289.62,301.09,304.64,293.15,293.15,283.15,18028.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12083.63,0.0,1040.58,2275.33,0.0,2082.6,0.82,1.0,0.0,3.0,1.0,0.0
16879800.0,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.76,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.8,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.64,291.14,291.15,300.18,298.13,298.07,297.18,291.14,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.63,3.88,0.39,0.87,0.87,0.0,370.25,410.0,66549.77,0.0,13138.56,1.0,284.29,289.62,301.12,304.68,293.15,293.15,283.15,18008.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12097.06,0.0,1039.42,2275.33,0.0,2073.97,0.82,1.0,0.0,3.0,1.0,0.0
16880100.0,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.76,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.8,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.65,291.15,291.15,300.27,298.15,298.1,297.19,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.62,3.89,0.38,0.87,0.87,0.0,369.72,410.0,66571.55,0.0,13141.15,1.0,284.29,289.62,301.15,304.71,293.15,293.15,283.15,17994.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12110.56,0.0,1039.51,2275.33,0.0,2068.62,0.82,1.0,0.0,3.0,1.0,0.0
16880400.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.75,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.66,291.15,291.15,300.35,298.17,298.13,297.2,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.62,3.9,0.37,0.87,0.87,0.0,368.82,410.0,66598.55,0.0,13145.66,1.0,284.29,289.62,301.17,304.73,293.15,293.15,283.15,17986.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12121.6,0.0,1040.38,2275.33,0.0,2066.54,0.82,1.0,0.0,3.0,1.0,0.0
16880700.0,297.2,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.75,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.67,291.15,291.15,300.42,298.18,298.15,297.21,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.61,3.91,0.37,0.87,0.87,0.0,367.89,410.0,66610.49,0.0,13150.24,1.0,284.29,289.62,301.18,304.74,293.15,293.15,283.15,17985.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12127.95,0.0,1041.5,2275.33,0.0,2065.94,0.82,1.0,0.0,3.0,1.0,0.0
16881000.0,297.21,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.75,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.68,291.15,291.15,300.49,298.19,298.17,297.22,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.6,3.92,0.36,0.87,0.87,0.0,367.28,410.0,66602.97,0.0,13153.29,1.0,284.29,289.62,301.19,304.75,293.15,293.15,283.15,17989.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12130.08,0.0,1042.39,2275.33,0.0,2065.46,0.82,1.0,0.0,3.0,1.0,0.0
16881300.0,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.15,291.15,300.56,298.19,298.19,297.22,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.59,3.93,0.35,0.87,0.87,0.0,366.97,410.0,66578.75,0.0,13154.77,1.0,284.29,289.62,301.19,304.75,293.15,293.15,283.15,17995.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12128.66,0.0,1042.89,2275.33,0.0,2065.12,0.83,1.0,0.0,3.0,1.0,0.0
16881600.0,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.15,291.15,300.62,298.19,298.2,297.22,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.52,1.59,3.93,0.35,0.87,0.87,0.0,366.93,410.0,66540.23,0.0,13154.97,1.0,284.29,289.61,301.19,304.75,293.15,293.15,283.15,18001.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12124.32,0.0,1042.93,2275.33,0.0,2064.76,0.83,1.0,0.0,3.0,1.0,0.0
16881900.0,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.15,291.15,300.68,298.19,298.22,297.23,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.58,3.94,0.34,0.87,0.87,0.0,367.08,410.0,66490.48,0.0,13154.17,1.0,284.29,289.61,301.19,304.74,293.15,293.15,283.15,18007.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12117.74,0.0,1042.51,2275.33,0.0,2064.16,0.82,1.0,0.0,3.0,1.0,0.0
16882200.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.89,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.68,291.15,291.15,300.74,298.19,298.24,297.23,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.58,3.94,0.34,0.87,0.87,0.0,367.38,410.0,66433.95,0.0,13152.65,1.0,284.29,289.61,301.18,304.74,293.15,293.15,283.15,18011.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12109.88,0.0,1041.68,2275.33,0.0,2063.25,0.82,1.0,0.0,3.0,1.0,0.0
16882500.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.89,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.67,291.14,291.15,300.8,298.18,298.25,297.23,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.58,3.95,0.34,0.87,0.87,0.0,367.77,410.0,66376.2,0.0,13150.68,1.0,284.29,289.6,301.18,304.73,293.15,293.15,283.15,18014.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12101.82,0.0,1040.59,2275.33,0.0,2061.97,0.82,1.0,0.0,3.0,1.0,0.0
16882800.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.89,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.67,291.14,291.15,300.86,298.18,298.27,297.23,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.57,3.95,0.33,0.87,0.87,0.0,368.21,410.0,66322.84,0.0,13148.45,1.0,284.29,289.6,301.18,304.73,293.15,293.15,283.15,18015.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12094.64,0.0,1039.41,2275.33,0.0,2060.25,0.82,1.0,0.0,3.0,1.0,0.0
16883100.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.89,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.66,291.14,291.15,300.93,298.18,298.29,297.24,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.57,3.95,0.33,0.87,0.87,0.0,368.68,410.0,66278.95,0.0,13146.11,1.0,284.29,289.6,301.18,304.72,293.15,293.15,283.15,18014.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12089.36,0.0,1038.3,2275.33,0.0,2057.96,0.82,1.0,0.0,3.0,1.0,0.0
16883400.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.65,291.15,291.15,301.0,298.18,298.31,297.24,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.57,3.95,0.33,0.87,0.87,0.0,369.15,410.0,66250.32,0.0,13143.73,1.0,284.29,289.6,301.18,304.72,293.15,293.15,283.15,18010.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12087.1,0.0,1037.45,2275.33,0.0,2055.05,0.82,1.0,0.0,3.0,1.0,0.0
16883700.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.65,291.15,291.15,301.07,298.19,298.33,297.25,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.56,3.95,0.32,0.87,0.87,0.0,369.61,410.0,66243.09,0.0,13141.39,1.0,284.29,289.6,301.19,304.73,293.15,293.15,283.15,18003.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12089.08,0.0,1037.09,2275.33,0.0,2051.58,0.82,1.0,0.0,3.0,1.0,0.0
16884000.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.15,291.15,301.15,298.21,298.36,297.25,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.56,3.95,0.32,0.87,0.87,0.0,370.05,410.0,66263.22,0.0,13139.15,1.0,284.29,289.6,301.2,304.75,293.15,293.15,283.15,17994.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12096.45,0.0,1037.43,2275.33,0.0,2047.47,0.82,1.0,0.0,3.0,1.0,0.0
16884300.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.15,291.15,301.23,298.22,298.38,297.25,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.56,3.95,0.32,0.87,0.87,0.0,370.48,410.0,66304.54,0.0,13137.01,1.0,284.29,289.6,301.22,304.76,293.15,293.15,283.15,17983.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12107.78,0.0,1038.5,2275.33,0.0,2043.91,0.82,1.0,0.0,3.0,1.0,0.0
16884600.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.63,291.16,291.15,301.32,298.24,298.41,297.26,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.56,3.95,0.32,0.87,0.87,0.0,370.88,410.0,66360.22,0.0,13134.95,1.0,284.29,289.6,301.24,304.78,293.15,293.15,283.15,17975.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12121.04,0.0,1040.33,2275.33,0.0,2041.66,0.82,1.0,0.0,3.0,1.0,0.0
16884900.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.63,291.16,291.15,301.4,298.25,298.44,297.27,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.56,3.95,0.32,0.87,0.87,0.0,371.28,410.0,66424.81,0.0,13132.95,1.0,284.29,289.6,301.25,304.8,293.15,293.15,283.15,17968.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12135.46,0.0,1042.68,2275.33,0.0,2039.97,0.82,1.0,0.0,3.0,1.0,0.0
16885200.0,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.62,291.16,291.15,301.48,298.27,298.46,297.27,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.56,3.95,0.32,0.87,0.87,0.0,371.67,410.0,66496.34,0.0,13130.96,1.0,284.29,289.6,301.27,304.82,293.15,293.15,283.15,17963.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12150.76,0.0,1045.49,2275.33,0.0,2038.67,0.83,1.0,0.0,3.0,1.0,0.0
16885500.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.62,291.17,291.15,301.57,298.28,298.49,297.28,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.56,3.96,0.32,0.87,0.87,0.0,372.07,410.0,66572.2,0.0,13128.96,1.0,284.29,289.6,301.28,304.84,293.15,293.15,283.15,17958.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12166.63,0.0,1048.62,2275.33,0.0,2037.67,0.83,1.0,0.0,3.0,1.0,0.0
16885800.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.61,291.17,291.15,301.65,298.3,298.52,297.28,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.96,0.32,0.88,0.88,0.0,372.46,410.0,66651.79,0.0,13126.97,1.0,284.29,289.6,301.3,304.86,293.15,293.15,283.15,17955.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12182.95,0.0,1052.06,2275.33,0.0,2036.9,0.83,1.0,0.0,3.0,1.0,0.0
16886100.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.61,291.17,291.15,301.73,298.31,298.54,297.28,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.95,0.32,0.88,0.88,0.0,372.85,410.0,66733.87,0.0,13125.01,1.0,284.29,289.6,301.31,304.88,293.15,293.15,283.15,17952.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12199.57,0.0,1055.71,2275.33,0.0,2036.34,0.83,1.0,0.0,3.0,1.0,0.0
16886400.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.61,291.17,291.15,301.82,298.32,298.57,297.29,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.95,0.32,0.88,0.88,0.0,373.22,410.0,66818.35,0.0,13123.13,1.0,284.29,289.6,301.32,304.9,293.15,293.15,283.15,17949.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12216.44,0.0,1059.57,2275.33,0.0,2035.96,0.83,1.0,0.0,3.0,1.0,0.0
16886700.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.6,291.17,291.15,301.9,298.34,298.6,297.29,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.95,0.32,0.88,0.88,0.0,373.59,410.0,66904.3,0.0,13121.29,1.0,284.29,289.6,301.34,304.91,293.15,293.15,283.15,17947.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12233.45,0.0,1063.58,2275.33,0.0,2035.76,0.83,1.0,0.0,3.0,1.0,0.0
16887000.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.6,291.17,291.15,301.98,298.35,298.62,297.3,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.95,0.31,0.88,0.88,0.0,373.95,410.0,66991.05,0.0,13119.44,1.0,284.29,289.6,301.35,304.93,293.15,293.15,283.15,17946.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12250.5,0.0,1067.72,2275.33,0.0,2035.67,0.83,1.0,0.0,3.0,1.0,0.0
16887300.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.9,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.59,291.17,291.15,302.07,298.36,298.65,297.3,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.95,0.31,0.88,0.88,0.0,374.32,410.0,67077.78,0.0,13117.56,1.0,284.29,289.6,301.36,304.95,293.15,293.15,283.15,17945.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12267.48,0.0,1071.95,2275.33,0.0,2035.7,0.83,1.0,0.0,3.0,1.0,0.0
16887600.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.9,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.74,0.35,1.59,291.17,291.15,302.15,298.38,298.68,297.31,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.88,0.88,0.0,374.71,410.0,67164.7,0.0,13115.62,1.0,284.29,289.6,301.38,304.97,293.15,293.15,283.15,17944.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12284.48,0.0,1076.26,2275.33,0.0,2035.94,0.83,1.0,0.0,3.0,1.0,0.0
16887900.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.91,0.81,297.14,297.15,293.15,0.0,0.0,291.18,0.74,0.35,1.58,291.18,291.15,302.24,298.41,298.7,297.31,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.88,0.88,0.0,375.08,410.0,67301.55,0.0,13113.71,1.0,284.29,289.6,301.4,305.0,293.15,293.15,283.15,17933.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12312.91,0.0,1081.09,2275.33,0.0,2028.14,0.84,1.0,0.0,3.0,1.0,0.0
16888200.0,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.19,1.0,0.91,0.81,297.14,297.15,293.15,0.0,0.0,291.19,0.74,0.35,1.58,291.19,291.15,302.33,298.47,298.73,297.32,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.89,0.89,0.0,375.42,410.0,67549.9,0.0,13111.98,1.0,284.3,289.61,301.47,305.07,293.15,293.15,283.15,17904.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12367.85,0.0,1087.82,2275.33,0.0,2013.21,0.84,1.0,0.0,3.0,1.0,0.0
16888500.0,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.2,1.0,0.92,0.81,297.15,297.15,293.15,0.0,0.0,291.2,0.74,0.34,1.58,291.2,291.15,302.42,298.56,298.77,297.32,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.89,0.89,0.0,375.69,410.0,67912.63,0.0,13110.61,1.0,284.3,289.62,301.55,305.17,293.15,293.15,283.15,17866.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12448.03,0.0,1097.43,2275.33,0.0,1996.41,0.84,1.0,0.0,3.0,1.0,0.0
16888800.0,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.22,1.0,0.92,0.81,297.15,297.15,293.15,0.0,0.0,291.22,0.74,0.34,1.57,291.22,291.15,302.52,298.67,298.8,297.33,291.22,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,375.88,410.0,68384.29,0.0,13109.7,1.0,284.3,289.63,301.66,305.31,293.15,293.15,283.15,17824.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12551.15,0.0,1110.47,2275.33,0.0,1979.99,0.84,1.0,0.0,3.0,1.0,0.0
16889100.0,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,291.24,1.0,0.93,0.81,297.15,297.15,293.15,0.0,0.0,291.24,0.74,0.34,1.57,291.24,291.15,302.62,298.79,298.83,297.34,291.24,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,375.97,410.0,68944.63,0.0,13109.21,1.0,284.31,289.65,301.79,305.46,293.15,293.15,283.15,17783.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12672.52,0.0,1126.87,2275.33,0.0,1964.43,0.85,1.0,0.0,3.0,1.0,0.0
16889400.0,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,291.2,1.0,0.94,0.81,297.15,297.15,293.15,0.0,0.0,291.2,0.74,0.34,1.57,291.2,291.15,302.71,298.92,298.86,297.34,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,376.11,410.0,70502.09,0.0,13108.49,1.0,284.3,289.61,301.92,305.67,293.15,293.15,283.15,18850.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12967.5,0.0,1229.33,2275.33,0.0,1968.86,0.87,1.0,0.0,3.0,1.0,0.0
16889700.0,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.82,297.14,297.15,293.15,0.0,0.0,291.18,0.74,0.34,1.56,291.18,291.15,302.8,299.05,298.88,297.34,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,376.68,410.0,71398.01,0.0,13105.59,1.0,284.3,289.6,302.05,305.86,293.15,293.15,283.15,19477.81,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13147.62,0.0,1285.62,2275.33,0.0,1984.05,0.89,1.0,0.0,3.0,1.0,0.0
16890000.0,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.34,1.56,291.16,291.15,302.89,299.17,298.91,297.34,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,377.29,410.0,72493.27,0.0,13102.53,1.0,284.3,289.58,302.17,306.03,293.15,293.15,283.15,20238.2,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13375.49,0.0,1360.67,2275.33,0.0,1976.9,0.9,1.0,0.0,3.0,1.0,0.0
16890300.0,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.74,0.34,1.55,291.17,291.15,302.97,299.28,298.93,297.34,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.55,3.95,0.31,0.9,0.9,0.0,377.93,410.0,72907.28,0.0,13099.28,1.0,284.31,289.59,302.28,306.17,293.15,293.15,283.15,20331.39,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13474.64,0.0,1375.77,2275.33,0.0,1975.62,0.91,1.0,0.0,3.0,1.0,0.0
16890600.0,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.34,1.54,291.14,291.15,303.04,299.37,298.95,297.33,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.55,3.95,0.31,0.9,0.9,0.0,378.53,410.0,73998.38,0.0,13096.21,1.0,284.3,289.56,302.37,306.32,293.15,293.15,283.15,21286.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13699.06,0.0,1463.38,2275.33,0.0,1980.1,0.92,1.0,0.0,3.0,1.0,0.0
16890900.0,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.73,0.34,1.53,291.16,291.15,303.1,299.43,298.97,297.34,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.55,3.95,0.31,0.9,0.9,0.0,379.14,410.0,73893.48,0.0,13093.11,1.0,284.31,289.59,302.43,306.38,293.15,293.15,283.15,20904.27,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13694.99,0.0,1437.11,2275.33,0.0,1976.74,0.92,1.0,0.0,3.0,1.0,0.0
16891200.0,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.78,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.33,1.53,291.15,291.15,303.15,299.46,298.98,297.34,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.55,3.94,0.32,0.9,0.9,0.0,379.68,410.0,74303.23,0.0,13090.33,1.0,284.3,289.57,302.46,306.44,293.15,293.15,283.15,21318.97,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13776.94,0.0,1472.49,2275.33,0.0,1989.28,0.93,1.0,0.0,3.0,1.0,0.0
16891500.0,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.79,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.83,297.13,297.15,293.15,0.0,0.0,291.14,0.73,0.33,1.52,291.14,291.15,303.18,299.45,298.99,297.33,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.55,3.94,0.32,0.9,0.9,0.0,380.72,410.0,74355.18,0.0,13085.03,1.0,284.3,289.57,302.45,306.43,293.15,293.15,283.15,21402.45,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13790.01,0.0,1482.17,2275.33,0.0,1993.53,0.93,1.0,0.0,3.0,1.0,0.0
16891800.0,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.79,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.83,297.13,297.15,293.15,0.0,0.0,291.16,0.73,0.33,1.5,291.16,291.15,303.21,299.41,298.99,297.33,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.55,3.94,0.32,0.9,0.9,0.0,381.96,410.0,73738.24,0.0,13078.69,1.0,284.31,289.58,302.41,306.37,293.15,293.15,283.15,20907.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13663.75,0.0,1433.39,2275.33,0.0,2005.71,0.92,1.0,0.0,3.0,1.0,0.0
16892100.0,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.79,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.49,291.14,291.15,303.22,299.35,299.0,297.33,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.55,3.94,0.32,0.9,0.9,0.0,383.03,410.0,73562.23,0.0,13073.24,1.0,284.3,289.57,302.35,306.3,293.15,293.15,283.15,20940.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13620.13,0.0,1433.3,2275.33,0.0,2012.91,0.92,1.0,0.0,3.0,1.0,0.0
16892400.0,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.79,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.17,0.72,0.32,1.48,291.17,291.15,303.22,299.27,299.0,297.33,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.55,3.93,0.32,0.9,0.9,0.0,383.93,410.0,72541.13,0.0,13068.58,1.0,284.3,289.59,302.26,306.17,293.15,293.15,283.15,20059.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13413.18,0.0,1354.22,2275.33,0.0,2017.95,0.9,1.0,0.0,3.0,1.0,0.0
16892700.0,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.8,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.47,291.14,291.15,303.22,299.17,299.0,297.33,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.55,3.93,0.32,0.9,0.9,0.0,384.69,410.0,72574.19,0.0,13064.69,1.0,284.3,289.55,302.18,306.08,293.15,293.15,283.15,20484.09,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13397.27,0.0,1382.18,2275.33,0.0,2036.18,0.91,1.0,0.0,3.0,1.0,0.0
16893000.0,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.91,0.8,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.32,1.46,291.18,291.15,303.21,299.07,299.0,297.34,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.55,3.93,0.32,0.9,0.9,0.0,385.42,410.0,71172.8,0.0,13060.97,1.0,284.3,289.59,302.07,305.9,293.15,293.15,283.15,19225.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13124.04,0.0,1274.17,2275.33,0.0,2033.14,0.88,1.0,0.0,3.0,1.0,0.0
16893300.0,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.88,0.8,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.12,0.72,0.32,1.45,291.12,291.15,303.2,298.97,299.0,297.34,291.12,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.55,3.93,0.32,0.9,0.9,0.0,386.23,410.0,71623.07,0.0,13056.87,1.0,284.29,289.54,301.97,305.81,293.15,293.15,283.15,20087.9,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13183.9,0.0,1340.77,2275.33,0.0,2048.31,0.9,1.0,0.0,3.0,1.0,0.0
16893600.0,297.03,297.15,293.15,0.0,0.0,291.11,0.99,0.86,0.78,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.31,1.44,291.11,291.15,303.19,298.87,298.99,297.33,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.47,1.55,3.92,0.32,0.89,0.89,0.0,389.29,410.0,70857.57,0.0,13040.97,1.0,284.29,289.53,301.87,305.68,293.15,293.15,283.15,19834.24,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13022.83,0.0,1301.11,2275.33,0.0,2068.19,0.89,1.0,0.0,3.0,1.0,0.0
16893900.0,297.07,297.15,293.15,0.0,0.0,291.16,0.98,0.85,0.76,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.17,298.78,298.99,297.34,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.54,3.92,0.32,0.9,0.9,0.0,391.53,410.0,69566.23,0.0,13029.38,1.0,284.3,289.57,301.78,305.52,293.15,293.15,283.15,18695.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12785.59,0.0,1205.42,2275.33,0.0,2046.74,0.87,1.0,0.0,3.0,1.0,0.0
16894200.0,297.09,297.15,293.15,0.0,0.0,291.17,0.98,0.84,0.75,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.31,1.43,291.17,291.15,303.16,298.71,298.99,297.34,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.54,3.91,0.32,0.9,0.9,0.0,392.96,410.0,69024.22,0.0,13021.97,1.0,284.3,289.58,301.71,305.42,293.15,293.15,283.15,18291.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12681.15,0.0,1172.41,2275.33,0.0,2036.41,0.86,1.0,0.0,3.0,1.0,0.0
16894500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.83,0.75,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.43,291.16,291.15,303.15,298.67,298.99,297.34,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.54,3.91,0.32,0.9,0.9,0.0,394.2,410.0,68875.32,0.0,13015.48,1.0,284.29,289.57,301.67,305.36,293.15,293.15,283.15,18309.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12645.27,0.0,1170.55,2275.33,0.0,2037.5,0.86,1.0,0.0,3.0,1.0,0.0
16894800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.97,0.82,0.74,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.43,291.16,291.15,303.15,298.65,299.0,297.35,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.54,3.91,0.32,0.9,0.9,0.0,395.23,410.0,68668.98,0.0,13010.1,1.0,284.29,289.57,301.65,305.33,293.15,293.15,283.15,18126.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12607.73,0.0,1156.65,2275.33,0.0,2026.74,0.86,1.0,0.0,3.0,1.0,0.0
16895100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.82,0.74,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.86,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.15,298.65,299.01,297.37,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,394.54,410.0,68818.25,0.0,13013.72,1.0,284.29,289.57,301.65,305.33,293.15,293.15,283.15,18208.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12629.04,0.0,1164.64,2275.33,0.0,2028.28,0.86,1.0,0.0,3.0,1.0,0.0
16895400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.82,0.73,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.86,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.45,291.16,291.15,303.15,298.65,299.02,297.38,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,393.48,410.0,68937.16,0.0,13019.25,1.0,284.29,289.57,301.65,305.34,293.15,293.15,283.15,18274.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12646.43,0.0,1171.55,2275.33,0.0,2032.4,0.86,1.0,0.0,3.0,1.0,0.0
16895700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.86,297.16,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,299.02,297.38,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,392.78,410.0,69237.23,0.0,13022.9,1.0,284.29,289.56,301.65,305.35,293.15,293.15,283.15,18561.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12696.73,0.0,1195.8,2275.33,0.0,2036.58,0.86,1.0,0.0,3.0,1.0,0.0
16896000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.86,297.16,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.46,291.14,291.15,303.15,298.65,299.03,297.39,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,392.48,410.0,69344.2,0.0,13024.48,1.0,284.29,289.55,301.65,305.36,293.15,293.15,283.15,18673.29,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12712.99,0.0,1204.25,2275.33,0.0,2040.11,0.87,1.0,0.0,3.0,1.0,0.0
16896300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.47,291.15,291.15,303.15,298.65,299.03,297.39,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,392.46,410.0,69151.41,0.0,13024.55,1.0,284.29,289.56,301.65,305.35,293.15,293.15,283.15,18460.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12677.88,0.0,1186.59,2275.33,0.0,2041.03,0.86,1.0,0.0,3.0,1.0,0.0
16896600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.47,291.16,291.15,303.15,298.65,299.03,297.4,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,392.64,410.0,69100.62,0.0,13023.61,1.0,284.29,289.56,301.65,305.35,293.15,293.15,283.15,18379.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12669.37,0.0,1181.26,2275.33,0.0,2039.99,0.86,1.0,0.0,3.0,1.0,0.0
16896900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,299.04,297.4,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,392.96,410.0,69329.33,0.0,13021.96,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18604.46,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12709.3,0.0,1200.45,2275.33,0.0,2040.52,0.87,1.0,0.0,3.0,1.0,0.0
16897200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.46,291.14,291.15,303.15,298.65,299.04,297.4,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,393.38,410.0,69406.39,0.0,13019.78,1.0,284.29,289.55,301.65,305.36,293.15,293.15,283.15,18690.17,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12721.31,0.0,1206.85,2275.33,0.0,2042.56,0.87,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,299.04,297.41,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,393.85,410.0,69201.22,0.0,13017.32,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18466.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12684.48,0.0,1188.39,2275.33,0.0,2042.85,0.86,1.0,0.0,3.0,1.0,0.0
16897800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.46,291.16,291.15,303.15,298.65,299.05,297.41,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.55,3.91,0.32,0.9,0.9,0.0,394.34,410.0,69145.4,0.0,13014.78,1.0,284.29,289.57,301.65,305.35,293.15,293.15,283.15,18381.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12675.32,0.0,1182.81,2275.33,0.0,2041.55,0.86,1.0,0.0,3.0,1.0,0.0
16898100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.45,291.15,291.15,303.15,298.65,299.05,297.42,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.55,3.91,0.32,0.9,0.9,0.0,394.85,410.0,69371.98,0.0,13012.12,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18604.41,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12715.04,0.0,1201.98,2275.33,0.0,2041.98,0.87,1.0,0.0,3.0,1.0,0.0
16898400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.45,291.14,291.15,303.15,298.65,299.05,297.42,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.55,3.91,0.32,0.9,0.9,0.0,395.39,410.0,69448.09,0.0,13009.31,1.0,284.29,289.55,301.65,305.36,293.15,293.15,283.15,18689.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12726.99,0.0,1208.41,2275.33,0.0,2043.98,0.87,1.0,0.0,3.0,1.0,0.0
16898700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.45,291.16,291.15,303.15,298.65,299.05,297.42,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.55,3.9,0.32,0.9,0.9,0.0,395.94,410.0,69242.37,0.0,13006.46,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18465.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12690.11,0.0,1189.99,2275.33,0.0,2044.24,0.86,1.0,0.0,3.0,1.0,0.0
16899000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.15,298.65,299.06,297.43,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.55,3.9,0.32,0.9,0.9,0.0,396.47,410.0,69185.8,0.0,13003.66,1.0,284.29,289.57,301.65,305.35,293.15,293.15,283.15,18380.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12680.9,0.0,1184.44,2275.33,0.0,2042.92,0.86,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.15,298.65,299.06,297.43,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.55,3.9,0.32,0.9,0.9,0.0,397.03,410.0,69410.94,0.0,13000.77,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18604.27,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12720.48,0.0,1203.65,2275.33,0.0,2043.32,0.87,1.0,0.0,3.0,1.0,0.0
16899600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.95,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.96,0.87,297.14,297.15,293.15,0.0,0.0,291.12,0.71,0.31,1.44,291.12,291.15,303.15,298.65,299.06,297.43,291.12,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.55,3.9,0.32,0.9,0.9,0.0,397.87,410.0,69780.86,0.0,12996.35,1.0,284.29,289.53,301.65,305.39,293.15,293.15,283.15,19144.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12780.41,0.0,1240.05,2275.33,0.0,2058.73,0.87,1.0,0.0,3.0,1.0,0.0
16899900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.78,0.71,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.43,291.16,291.15,303.15,298.65,299.07,297.44,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.55,3.9,0.33,0.9,0.9,0.0,398.58,410.0,69127.27,0.0,12992.65,1.0,284.29,289.57,301.65,305.35,293.15,293.15,283.15,18390.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12671.0,0.0,1181.41,2275.33,0.0,2042.9,0.86,1.0,0.0,3.0,1.0,0.0
16900200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.95,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.43,291.16,291.15,303.15,298.65,299.07,297.44,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.55,3.9,0.33,0.9,0.9,0.0,399.04,410.0,69127.88,0.0,12990.21,1.0,284.29,289.57,301.65,305.35,293.15,293.15,283.15,18348.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12671.7,0.0,1179.81,2275.33,0.0,2040.26,0.86,1.0,0.0,3.0,1.0,0.0
