time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16900500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.88,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.43,291.15,291.15,303.15,298.65,299.07,297.44,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.55,3.9,0.33,0.9,0.9,0.0,399.53,410.0,69378.28,0.0,12987.66,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18589.65,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12715.2,0.0,1200.81,2275.33,0.0,2041.87,0.87,1.0,0.0,3.0,1.0,0.0
16900800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.88,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.42,291.15,291.15,303.15,298.65,299.07,297.44,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.55,3.89,0.33,0.9,0.9,0.0,400.08,410.0,69462.05,0.0,12984.78,1.0,284.29,289.55,301.65,305.36,293.15,293.15,283.15,18682.37,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12728.39,0.0,1208.04,2275.33,0.0,2044.35,0.87,1.0,0.0,3.0,1.0,0.0
16901100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.42,291.16,291.15,303.15,298.65,299.07,297.45,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.55,3.89,0.33,0.9,0.9,0.0,400.68,410.0,69256.95,0.0,12981.61,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18462.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12691.76,0.0,1189.98,2275.33,0.0,2044.73,0.86,1.0,0.0,3.0,1.0,0.0
16901400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.77,0.7,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.42,291.16,291.15,303.15,298.65,299.08,297.45,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.55,3.89,0.33,0.9,0.9,0.0,401.76,410.0,69190.02,0.0,12975.94,1.0,284.29,289.57,301.65,305.35,293.15,293.15,283.15,18382.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12681.42,0.0,1184.46,2275.33,0.0,2043.25,0.86,1.0,0.0,3.0,1.0,0.0
16901700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.77,0.69,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.89,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.41,291.15,291.15,303.15,298.65,299.08,297.45,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.43,1.55,3.89,0.33,0.9,0.9,0.0,403.64,410.0,69382.73,0.0,12966.0,1.0,284.29,289.56,301.65,305.36,293.15,293.15,283.15,18613.31,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12716.98,0.0,1203.15,2275.33,0.0,2042.86,0.87,1.0,0.0,3.0,1.0,0.0
16902000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.89,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.14,0.99,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.31,1.41,291.14,291.15,303.15,298.65,299.07,297.44,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.43,1.55,3.88,0.33,0.9,0.9,0.0,405.5,410.0,69416.0,0.0,12956.15,1.0,284.29,289.55,301.65,305.36,293.15,293.15,283.15,18704.86,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12723.35,0.0,1208.48,2275.33,0.0,2043.53,0.87,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.76,0.69,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.89,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.4,291.15,291.15,303.12,298.66,299.06,297.44,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.42,1.55,3.88,0.33,0.9,0.9,0.0,407.27,410.0,69199.33,0.0,12946.79,1.0,284.29,289.56,301.66,305.37,293.15,293.15,283.15,18480.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12688.51,0.0,1188.77,2275.33,0.0,2036.27,0.86,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.69,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.4,291.16,291.15,303.03,298.7,299.04,297.44,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.42,1.54,3.87,0.33,0.9,0.9,0.0,408.87,410.0,69201.52,0.0,12938.29,1.0,284.29,289.57,301.7,305.4,293.15,293.15,283.15,18384.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12698.84,0.0,1182.57,2275.33,0.0,2023.11,0.86,1.0,0.0,3.0,1.0,0.0
16902900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.93,0.76,0.69,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,302.9,298.75,299.0,297.44,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.41,1.54,3.87,0.33,0.9,0.9,0.0,410.04,410.0,69544.63,0.0,12922.4,1.0,284.3,289.57,301.75,305.46,293.15,293.15,283.15,18593.09,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12772.04,0.0,1202.26,2275.33,0.0,2011.12,0.87,1.0,0.0,3.0,1.0,0.0
16903200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.76,0.68,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,302.73,298.81,298.95,297.43,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.4,1.54,3.86,0.33,0.9,0.9,0.0,410.07,410.0,70053.27,0.0,12859.23,1.0,284.29,289.56,301.81,305.55,293.15,293.15,283.15,19125.83,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12872.48,0.0,1240.03,2275.33,0.0,2014.47,0.87,1.0,0.0,3.0,1.0,0.0
16903500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.68,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,302.53,298.87,298.9,297.43,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.4,1.54,3.85,0.33,0.9,0.9,0.0,410.03,410.0,69833.35,0.0,12809.71,1.0,284.3,289.59,301.86,305.59,293.15,293.15,283.15,18651.2,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12852.97,0.0,1206.75,2275.33,0.0,1990.19,0.87,1.0,0.0,3.0,1.0,0.0
16903800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.68,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,302.32,298.92,298.84,297.43,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.39,1.54,3.85,0.33,0.9,0.9,0.0,410.02,410.0,70070.02,0.0,12788.07,1.0,284.3,289.6,301.92,305.66,293.15,293.15,283.15,18676.12,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12906.81,0.0,1212.68,2275.33,0.0,1982.44,0.87,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.75,0.68,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,302.09,298.97,298.77,297.43,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.39,1.54,3.84,0.33,0.9,0.9,0.0,410.03,410.0,70255.93,0.0,12757.07,1.0,284.3,289.6,301.97,305.73,293.15,293.15,283.15,18809.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12945.86,0.0,1220.19,2275.33,0.0,1989.96,0.87,1.0,0.0,3.0,1.0,0.0
16904400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.92,0.74,0.67,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.98,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.12,291.15,301.87,299.0,298.7,297.42,291.12,1.0,1.0,0.34,0.34,0.66,0.34,5.38,1.54,3.84,0.33,0.9,0.9,0.0,410.04,410.0,70870.13,0.0,12726.16,1.0,284.3,289.59,302.01,305.79,293.15,293.15,283.15,19391.83,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13064.13,0.0,1267.94,2275.33,0.0,1989.58,0.88,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,301.65,299.02,298.64,297.42,291.16,1.0,0.99,0.35,0.35,0.65,0.35,5.37,1.54,3.83,0.33,0.9,0.9,0.0,410.03,410.0,70190.55,0.0,12690.06,1.0,284.31,289.63,302.01,305.78,293.15,293.15,283.15,18611.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12947.74,0.0,1203.6,2275.33,0.0,1983.47,0.87,1.0,0.0,3.0,1.0,0.0
16905000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.92,0.74,0.66,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.98,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,301.45,299.01,298.57,297.41,291.12,1.0,0.99,0.35,0.35,0.65,0.35,5.37,1.54,3.83,0.33,0.9,0.9,0.0,410.04,410.0,70812.87,0.0,12655.97,1.0,284.3,289.6,302.02,305.8,293.15,293.15,283.15,19333.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13058.39,0.0,1259.64,2275.33,0.0,1991.79,0.88,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.28,298.99,298.52,297.4,291.15,1.0,0.99,0.35,0.35,0.65,0.35,5.36,1.54,3.82,0.33,0.9,0.9,0.0,410.04,410.0,70020.95,0.0,12611.77,1.0,284.31,289.63,301.99,305.74,293.15,293.15,283.15,18619.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12912.68,0.0,1196.51,2275.33,0.0,1994.67,0.86,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.66,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,301.15,298.94,298.48,297.4,291.16,1.0,0.99,0.35,0.35,0.65,0.35,5.35,1.54,3.81,0.33,0.9,0.9,0.0,410.04,410.0,69577.87,0.0,12573.52,1.0,284.31,289.64,301.94,305.67,293.15,293.15,283.15,18268.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12827.86,0.0,1167.27,2275.33,0.0,1993.21,0.86,1.0,0.0,3.0,1.0,0.0
16905900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.72,0.65,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.38,291.15,291.15,301.05,298.87,298.45,297.39,291.15,1.0,0.99,0.35,0.35,0.65,0.35,5.35,1.54,3.81,0.34,0.9,0.9,0.0,410.04,410.0,69255.24,0.0,12532.6,1.0,284.31,289.63,301.87,305.59,293.15,293.15,283.15,18144.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12758.57,0.0,1153.45,2275.33,0.0,2000.35,0.85,1.0,0.0,3.0,1.0,0.0
16906200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.72,0.65,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.38,291.14,291.15,300.95,298.8,298.42,297.38,291.14,1.0,0.99,0.35,0.35,0.65,0.35,5.34,1.54,3.8,0.34,0.9,0.9,0.0,410.05,410.0,68940.63,0.0,12485.37,1.0,284.3,289.62,301.8,305.5,293.15,293.15,283.15,18114.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12689.59,0.0,1143.95,2275.33,0.0,2009.32,0.85,1.0,0.0,3.0,1.0,0.0
16906500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.71,0.64,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.97,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.38,291.12,291.15,300.87,298.72,298.39,297.37,291.12,1.0,0.99,0.35,0.35,0.65,0.35,5.33,1.54,3.79,0.34,0.89,0.89,0.0,410.05,410.0,68588.51,0.0,12431.93,1.0,284.3,289.61,301.73,305.41,293.15,293.15,283.15,18122.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12614.18,0.0,1134.37,2275.33,0.0,2018.55,0.85,1.0,0.0,3.0,1.0,0.0
16906800.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.64,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.38,291.1,291.15,300.79,298.64,298.36,297.36,291.1,1.0,0.99,0.35,0.35,0.65,0.35,5.32,1.54,3.78,0.34,0.89,0.89,0.0,410.06,410.0,68186.08,0.0,12373.48,1.0,284.3,289.6,301.65,305.31,293.15,293.15,283.15,18148.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12530.66,0.0,1123.04,2275.33,0.0,2026.98,0.85,1.0,0.0,3.0,1.0,0.0
16907100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.9,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.08,0.96,0.85,0.8,297.1,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,300.72,298.56,298.33,297.35,291.08,1.0,0.99,0.35,0.35,0.65,0.35,5.31,1.54,3.77,0.34,0.89,0.89,0.0,410.06,410.0,67732.09,0.0,12311.51,1.0,284.29,289.59,301.56,305.2,293.15,293.15,283.15,18179.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12439.16,0.0,1109.32,2275.33,0.0,2034.06,0.84,1.0,0.0,3.0,1.0,0.0
16907400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.07,0.96,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,300.65,298.48,298.3,297.34,291.07,1.0,0.98,0.35,0.35,0.65,0.35,5.3,1.54,3.76,0.34,0.88,0.88,0.0,410.06,410.0,67230.27,0.0,12247.45,1.0,284.29,289.57,301.48,305.09,293.15,293.15,283.15,18211.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12340.6,0.0,1093.06,2275.33,0.0,2039.46,0.84,1.0,0.0,3.0,1.0,0.0
16907700.0,297.11,297.15,293.15,0.0,0.0,291.06,0.89,0.68,0.62,297.38,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.06,0.96,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,300.58,298.39,298.28,297.33,291.06,1.0,0.98,0.35,0.35,0.65,0.35,5.28,1.53,3.75,0.34,0.87,0.87,0.0,410.06,410.0,66689.75,0.0,12182.53,1.0,284.29,289.57,301.39,304.97,293.15,293.15,283.15,18240.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12236.74,0.0,1074.49,2275.33,0.0,2043.22,0.83,1.0,0.0,3.0,1.0,0.0
16908000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.67,0.61,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.95,0.83,0.78,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.51,298.3,298.25,297.32,291.05,1.0,0.98,0.35,0.35,0.65,0.35,5.27,1.53,3.74,0.35,0.87,0.87,0.0,410.06,410.0,66121.34,0.0,12117.41,1.0,284.28,289.56,301.3,304.86,293.15,293.15,283.15,18267.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12129.54,0.0,1054.13,2275.33,0.0,2045.37,0.83,1.0,0.0,3.0,1.0,0.0
16908300.0,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.92,297.47,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.04,0.95,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.43,298.22,298.22,297.31,291.04,1.0,0.98,0.35,0.35,0.65,0.35,5.26,1.53,3.73,0.35,0.86,0.86,0.0,410.06,410.0,65533.62,0.0,12052.46,1.0,284.28,289.55,301.22,304.74,293.15,293.15,283.15,18290.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12020.62,0.0,1032.37,2275.33,0.0,2045.87,0.82,1.0,0.0,3.0,1.0,0.0
16908600.0,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.46,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.03,0.95,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,300.35,298.14,298.19,297.3,291.03,1.0,0.98,0.35,0.35,0.65,0.35,5.25,1.53,3.72,0.35,0.86,0.86,0.0,410.06,410.0,64933.13,0.0,11987.89,1.0,284.28,289.55,301.14,304.62,293.15,293.15,283.15,18309.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11911.26,0.0,1009.51,2275.33,0.0,2044.66,0.82,1.0,0.0,3.0,1.0,0.0
16908900.0,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.03,0.94,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,300.25,298.06,298.16,297.29,291.03,1.0,0.98,0.35,0.35,0.65,0.35,5.24,1.53,3.71,0.35,0.85,0.85,0.0,410.06,410.0,64327.3,0.0,11923.85,1.0,284.28,289.55,301.06,304.51,293.15,293.15,283.15,18323.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11802.82,0.0,985.91,2275.33,0.0,2041.75,0.81,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.02,0.94,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.15,297.98,298.12,297.28,291.02,1.0,0.97,0.35,0.35,0.65,0.35,5.23,1.53,3.69,0.35,0.84,0.84,0.0,410.06,410.0,63721.65,0.0,11860.32,1.0,284.28,289.55,300.98,304.4,293.15,293.15,283.15,18333.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11696.27,0.0,961.87,2275.33,0.0,2037.05,0.8,1.0,0.0,3.0,1.0,0.0
16909500.0,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.02,0.93,0.79,0.75,297.05,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.02,297.9,298.08,297.26,291.02,1.0,0.97,0.35,0.35,0.65,0.35,5.21,1.53,3.68,0.36,0.84,0.84,0.0,410.07,410.0,63087.54,0.0,11794.27,1.0,284.27,289.55,300.9,304.29,293.15,293.15,283.15,18348.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11586.24,0.0,937.41,2275.33,0.0,2035.14,0.79,1.0,0.0,3.0,1.0,0.0
16909800.0,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.93,297.4,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.01,0.93,0.78,0.75,297.04,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.87,297.81,298.02,297.25,291.01,1.0,0.97,0.35,0.35,0.65,0.35,5.2,1.53,3.67,0.36,0.83,0.83,0.0,410.07,410.0,62382.88,0.0,11722.29,1.0,284.27,289.55,300.81,304.16,293.15,293.15,283.15,18375.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11463.82,0.0,911.58,2275.33,0.0,2035.1,0.79,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.01,0.93,0.78,0.74,297.02,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.7,297.7,297.96,297.23,291.01,1.0,0.97,0.35,0.35,0.65,0.35,5.19,1.53,3.66,0.36,0.82,0.82,0.0,410.08,410.0,61612.51,0.0,11644.4,1.0,284.27,289.54,300.7,304.02,293.15,293.15,283.15,18408.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11330.97,0.0,884.17,2275.33,0.0,2034.75,0.78,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.0,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.0,0.92,0.77,0.73,297.01,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,299.51,297.59,297.89,297.21,291.0,1.0,0.97,0.35,0.35,0.65,0.35,5.17,1.53,3.64,0.36,0.81,0.81,0.0,410.09,410.0,60777.3,0.0,11560.21,1.0,284.26,289.54,300.59,303.86,293.15,293.15,283.15,18442.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11188.87,0.0,855.03,2275.33,0.0,2032.51,0.77,1.0,0.0,3.0,1.0,0.0
16910700.0,297.09,297.15,293.15,0.0,0.0,290.99,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,290.99,0.92,0.76,0.72,297.0,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,299.31,297.47,297.82,297.19,290.99,1.0,0.97,0.36,0.36,0.64,0.36,5.15,1.53,3.63,0.37,0.8,0.8,0.0,410.09,410.0,59886.26,0.0,11469.68,1.0,284.26,289.54,300.47,303.7,293.15,293.15,283.15,18475.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11039.9,0.0,824.4,2275.33,0.0,2027.84,0.76,1.0,0.0,3.0,1.0,0.0
16911000.0,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.59,0.54,297.15,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,290.98,0.91,0.74,0.71,296.99,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,299.11,297.35,297.75,297.17,290.98,1.0,0.96,0.36,0.36,0.64,0.36,5.13,1.53,3.61,0.37,0.79,0.79,0.0,410.1,410.0,58953.12,0.0,11372.23,1.0,284.26,289.54,300.35,303.52,293.15,293.15,283.15,18502.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10886.96,0.0,792.71,2275.33,0.0,2020.36,0.75,1.0,0.0,3.0,1.0,0.0
16911300.0,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.58,0.53,297.12,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.98,0.9,0.73,0.7,296.97,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,298.91,297.23,297.68,297.15,290.98,1.0,0.96,0.36,0.36,0.64,0.36,5.11,1.52,3.59,0.37,0.79,0.79,0.0,410.13,410.0,57986.25,0.0,11257.69,1.0,284.25,289.54,300.23,303.35,293.15,293.15,283.15,18527.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10732.3,0.0,760.47,2275.33,0.0,2009.59,0.74,1.0,0.0,3.0,1.0,0.0
16911600.0,297.09,297.15,293.15,0.0,0.0,290.97,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,290.97,1.0,0.99,0.94,297.23,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.97,0.9,0.72,0.69,296.96,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,298.72,297.11,297.61,297.13,290.97,1.0,0.96,0.36,0.36,0.64,0.36,5.08,1.52,3.56,0.38,0.78,0.78,0.0,410.18,410.0,56972.77,0.0,11097.32,1.0,284.25,289.54,300.11,303.18,293.15,293.15,283.15,18553.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10575.7,0.0,727.6,2275.33,0.0,1994.14,0.73,1.0,0.0,3.0,1.0,0.0
16911900.0,297.08,297.15,293.15,0.0,0.0,290.97,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.97,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.97,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.54,297.0,297.55,297.12,290.97,1.0,0.95,0.36,0.36,0.64,0.36,5.05,1.52,3.53,0.38,0.77,0.77,0.0,410.2,410.0,55938.72,0.0,10909.28,1.0,284.25,289.55,299.99,303.01,293.15,293.15,283.15,18570.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10420.95,0.0,694.5,2275.33,0.0,1973.56,0.72,1.0,0.0,3.0,1.0,0.0
16912200.0,297.08,297.15,293.15,0.0,0.0,290.97,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,290.97,0.99,0.96,0.91,297.17,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.97,0.88,0.69,0.66,296.93,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.38,296.9,297.49,297.11,290.97,1.0,0.95,0.36,0.36,0.64,0.36,5.01,1.51,3.49,0.38,0.76,0.76,0.0,410.21,410.0,54916.08,0.0,10706.99,1.0,284.24,289.55,299.89,302.86,293.15,293.15,283.15,18573.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10272.71,0.0,662.06,2275.33,0.0,1948.45,0.7,1.0,0.0,3.0,1.0,0.0
16912500.0,297.08,297.15,293.15,0.0,0.0,290.97,0.81,0.53,0.49,297.07,297.15,293.15,0.0,0.0,290.97,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.97,0.88,0.68,0.65,296.92,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.25,296.81,297.45,297.1,290.97,1.0,0.94,0.36,0.36,0.64,0.36,4.96,1.51,3.46,0.39,0.75,0.75,0.0,410.23,410.0,53929.39,0.0,10496.01,1.0,284.24,289.56,299.8,302.72,293.15,293.15,283.15,18563.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10134.4,0.0,631.07,2275.33,0.0,1919.0,0.69,1.0,0.0,3.0,1.0,0.0
16912800.0,297.08,297.15,293.15,0.0,0.0,290.97,0.8,0.52,0.48,297.07,297.15,293.15,0.0,0.0,290.97,0.98,0.94,0.89,297.12,297.15,293.15,0.0,0.0,290.97,0.99,0.99,0.7,297.07,297.15,293.15,0.0,0.0,290.97,0.87,0.67,0.64,296.91,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.15,296.74,297.41,297.09,290.97,1.0,0.93,0.36,0.36,0.64,0.36,4.92,1.5,3.42,0.39,0.74,0.74,0.0,410.25,410.0,52992.02,0.0,10266.03,1.0,284.24,289.58,299.73,302.59,293.15,293.15,283.15,18542.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10008.34,0.0,601.98,2275.33,0.0,1885.51,0.68,1.0,0.0,3.0,1.0,0.0
16913100.0,297.08,297.15,293.15,0.0,0.0,290.98,0.8,0.51,0.47,297.06,297.15,293.15,0.0,0.0,290.98,0.97,0.92,0.87,297.1,297.15,293.15,0.0,0.0,290.98,0.99,0.98,0.69,297.07,297.15,293.15,0.0,0.0,290.98,0.86,0.65,0.63,296.9,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,298.09,296.68,297.39,297.08,290.98,1.0,0.93,0.37,0.37,0.63,0.37,4.87,1.49,3.37,0.4,0.73,0.73,0.0,410.27,410.0,52091.18,0.0,10024.29,1.0,284.24,289.59,299.67,302.48,293.15,293.15,283.15,18521.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9890.61,0.0,574.97,2275.33,0.0,1855.18,0.67,1.0,0.0,3.0,1.0,0.0
16913400.0,297.09,297.15,293.15,0.0,0.0,290.98,0.79,0.5,0.46,297.06,297.15,293.15,0.0,0.0,290.98,0.96,0.9,0.86,297.09,297.15,293.15,0.0,0.0,290.98,0.98,0.97,0.68,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.64,0.61,296.89,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,298.06,296.6,297.38,297.08,290.98,1.0,0.92,0.37,0.37,0.63,0.37,4.81,1.49,3.33,0.41,0.72,0.72,0.0,410.28,410.0,51189.99,0.0,9775.09,1.0,284.24,289.6,299.6,302.37,293.15,293.15,283.15,18510.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9772.96,0.0,549.49,2275.33,0.0,1828.5,0.66,1.0,0.0,3.0,1.0,0.0
16913700.0,297.09,297.15,293.15,0.0,0.0,290.99,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,290.99,0.95,0.89,0.84,297.07,297.15,293.15,0.0,0.0,290.99,0.98,0.96,0.67,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.63,0.6,296.88,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,298.06,296.53,297.38,297.07,290.99,1.0,0.91,0.37,0.37,0.63,0.37,4.76,1.48,3.28,0.41,0.72,0.72,0.0,410.29,410.0,50285.04,0.0,9521.29,1.0,284.23,289.61,299.52,302.25,293.15,293.15,283.15,18503.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9655.35,0.0,525.19,2275.33,0.0,1801.72,0.65,1.0,0.0,3.0,1.0,0.0
16914000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,290.99,0.95,0.87,0.83,297.07,297.15,293.15,0.0,0.0,290.99,0.97,0.95,0.66,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,298.08,296.45,297.39,297.07,290.99,1.0,0.91,0.37,0.37,0.63,0.37,4.7,1.48,3.23,0.42,0.71,0.71,0.0,410.29,410.0,49378.07,0.0,9265.94,1.0,284.23,289.61,299.44,302.12,293.15,293.15,283.15,18497.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9538.53,0.0,501.92,2275.33,0.0,1774.25,0.64,1.0,0.0,3.0,1.0,0.0
16914300.0,297.09,297.15,293.15,0.0,0.0,290.99,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,290.99,0.94,0.86,0.81,297.06,297.15,293.15,0.0,0.0,290.99,0.96,0.93,0.65,297.08,297.15,293.15,0.0,0.0,290.99,0.83,0.6,0.58,296.86,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,298.11,296.37,297.4,297.07,290.99,1.0,0.9,0.38,0.38,0.62,0.38,4.65,1.47,3.17,0.43,0.7,0.7,0.0,410.29,410.0,48474.54,0.0,9011.33,1.0,284.23,289.62,299.36,301.99,293.15,293.15,283.15,18491.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9423.38,0.0,479.64,2275.33,0.0,1745.8,0.63,1.0,0.0,3.0,1.0,0.0
16914600.0,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,290.99,0.93,0.84,0.8,297.05,297.15,293.15,0.0,0.0,290.99,0.96,0.91,0.64,297.08,297.15,293.15,0.0,0.0,290.99,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,298.15,296.29,297.41,297.07,290.99,1.0,0.89,0.38,0.38,0.62,0.38,4.59,1.47,3.12,0.44,0.69,0.69,0.0,410.29,410.0,47631.15,0.0,8759.68,1.0,284.22,289.64,299.28,301.87,293.15,293.15,283.15,18487.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9314.83,0.0,458.26,2275.33,0.0,1717.84,0.62,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,290.99,0.92,0.82,0.78,297.05,297.15,293.15,0.0,0.0,290.99,0.95,0.89,0.63,297.08,297.15,293.15,0.0,0.0,290.99,0.82,0.58,0.55,296.84,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,298.19,296.21,297.43,297.07,290.99,1.0,0.89,0.38,0.38,0.62,0.38,4.53,1.46,3.07,0.44,0.69,0.69,0.0,410.3,410.0,46790.85,0.0,8512.29,1.0,284.22,289.65,299.2,301.75,293.15,293.15,283.15,18480.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9208.77,0.0,437.79,2275.33,0.0,1689.23,0.61,1.0,0.0,3.0,1.0,0.0
16915200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.0,0.91,0.81,0.77,297.05,297.15,293.15,0.0,0.0,291.0,0.94,0.88,0.62,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.22,296.14,297.44,297.07,291.0,1.0,0.88,0.39,0.39,0.61,0.39,4.48,1.46,3.02,0.45,0.68,0.68,0.0,410.29,410.0,45965.84,0.0,8270.3,1.0,284.22,289.67,299.13,301.63,293.15,293.15,283.15,18470.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9106.9,0.0,418.35,2275.33,0.0,1658.88,0.6,1.0,0.0,3.0,1.0,0.0
16915500.0,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.0,0.9,0.79,0.75,297.05,297.15,293.15,0.0,0.0,291.0,0.93,0.86,0.6,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.24,296.07,297.46,297.07,291.0,1.0,0.87,0.39,0.39,0.61,0.39,4.42,1.46,2.96,0.46,0.67,0.67,0.0,410.29,410.0,45161.5,0.0,8034.33,1.0,284.22,289.68,299.06,301.52,293.15,293.15,283.15,18456.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9010.21,0.0,399.99,2275.33,0.0,1626.34,0.59,1.0,0.0,3.0,1.0,0.0
16915800.0,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.77,0.74,297.05,297.15,293.15,0.0,0.0,291.0,0.92,0.84,0.59,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.24,296.01,297.46,297.07,291.0,1.0,0.86,0.39,0.39,0.61,0.39,4.36,1.45,2.91,0.47,0.66,0.66,0.0,410.28,410.0,44388.93,0.0,7805.09,1.0,284.21,289.7,299.01,301.43,293.15,293.15,283.15,18438.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8920.48,0.0,382.87,2275.33,0.0,1592.0,0.58,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.01,0.89,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.01,0.91,0.82,0.58,297.08,297.15,293.15,0.0,0.0,291.01,0.79,0.53,0.51,296.8,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.21,295.97,297.45,297.07,291.01,1.0,0.86,0.4,0.4,0.6,0.4,4.31,1.45,2.86,0.48,0.66,0.66,0.0,410.28,410.0,43653.55,0.0,7582.73,1.0,284.21,289.71,298.96,301.34,293.15,293.15,283.15,18415.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8838.49,0.0,367.04,2275.33,0.0,1555.49,0.57,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,291.01,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.01,0.9,0.8,0.57,297.08,297.15,293.15,0.0,0.0,291.01,0.78,0.51,0.5,296.79,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.15,295.94,297.44,297.07,291.01,1.0,0.85,0.4,0.4,0.6,0.4,4.25,1.45,2.8,0.49,0.65,0.65,0.0,410.28,410.0,42966.67,0.0,7367.53,1.0,284.21,289.73,298.93,301.28,293.15,293.15,283.15,18387.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8765.92,0.0,352.64,2275.33,0.0,1517.7,0.56,1.0,0.0,3.0,1.0,0.0
16916700.0,297.96,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,298.07,295.92,296.6,296.59,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,58.19,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.31,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.98,295.9,296.6,296.59,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.25,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.9,295.89,296.6,296.59,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,3.12,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.82,295.88,296.6,296.59,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.89,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.66,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.73,295.87,296.6,296.59,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,2.5,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.7,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.65,295.86,296.6,296.59,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,5.87,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.57,295.85,296.6,296.59,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,5.05,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.48,295.84,296.6,296.59,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,4.22,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.74,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.4,295.83,296.6,296.59,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,3.58,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.75,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.63,303.15,297.32,295.81,296.6,296.59,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,3.04,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.76,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.63,303.15,297.23,295.79,296.6,296.59,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,2.59,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.76,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.15,295.77,296.6,296.59,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.34,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.77,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,297.07,295.75,296.6,296.59,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,2.08,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.77,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.63,303.15,296.98,295.73,296.61,296.59,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,0.62,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.77,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.65,303.15,296.9,295.7,296.6,296.59,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,1.52,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.78,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.65,303.15,296.82,295.68,296.6,296.59,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,1.18,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.64,303.15,296.73,295.66,296.6,296.59,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.94,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.64,303.15,296.65,295.63,296.6,296.59,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.85,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,298.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.64,303.15,296.57,295.61,296.6,296.59,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.72,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.64,303.15,296.48,295.58,296.6,296.59,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.7,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.64,303.15,296.4,295.55,296.6,296.59,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.52,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,296.32,295.51,296.6,296.59,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.39,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,298.77,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.64,303.15,296.23,295.47,296.6,296.59,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.36,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
