time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16948500.0,298.61,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.61,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.61,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.05,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.6,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.6,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.59,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.59,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.58,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.58,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.57,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.57,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.57,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.57,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.44,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.56,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.55,303.15,295.15,294.44,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.56,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.55,303.15,295.15,294.45,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.56,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.55,303.15,295.15,294.5,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.57,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.55,303.15,295.15,294.56,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.57,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.55,303.15,295.15,294.63,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.57,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.72,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.17,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.58,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.81,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.03,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.58,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.89,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.59,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,294.98,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.59,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.05,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.6,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.11,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.61,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.14,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.62,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.62,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.16,295.15,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.63,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.18,295.15,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.64,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.22,295.15,296.62,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.65,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.28,295.17,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.66,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.35,295.18,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.66,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.55,303.15,295.43,295.2,296.63,296.6,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.08,297.15,293.15,0.0,0.0,295.21,0.85,0.56,0.5,298.29,297.15,293.15,0.0,0.0,295.21,0.86,0.6,0.56,298.27,297.15,293.15,0.0,0.0,295.21,0.86,0.6,0.41,298.17,297.15,293.15,0.0,0.0,295.21,0.85,0.58,0.53,297.99,297.15,293.15,0.0,0.0,295.21,0.84,0.54,2.41,295.21,291.15,295.52,295.23,295.52,298.18,295.22,1.0,0.98,1.0,1.0,0.0,1.0,5.3,5.3,0.0,4.09,0.0,0.0,0.0,385.94,392.85,1394.56,0.0,12101.04,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.82,297.15,293.15,0.0,0.0,295.58,1.0,0.68,0.53,298.02,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.56,298.0,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.41,297.89,297.15,293.15,0.0,0.0,295.58,1.0,0.7,0.56,297.64,297.15,293.15,0.0,0.0,295.58,1.0,0.63,2.66,295.58,291.15,295.63,295.26,295.63,297.9,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.65,410.0,231.66,0.0,13465.81,0.0,284.21,289.73,299.06,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,297.45,297.15,293.15,0.0,0.0,292.99,1.0,0.75,0.53,297.72,297.15,293.15,0.0,0.0,292.99,1.0,0.87,0.56,297.67,297.15,293.15,0.0,0.0,292.99,1.0,0.86,0.41,297.58,297.15,293.15,0.0,0.0,292.99,1.0,0.8,0.56,297.29,297.15,293.15,0.0,0.0,292.99,1.0,0.67,2.66,292.99,291.15,295.74,295.29,295.74,297.58,292.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.65,410.0,46320.47,0.0,13465.85,0.0,284.52,291.47,300.11,302.8,293.15,293.15,283.15,6722.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,1.98,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9260.46,0.0,175.27,2275.34,0.0,1083.2,0.45,1.0,0.0,3.0,1.0,0.0
16959000.0,297.07,297.15,293.15,0.0,0.0,292.34,1.0,0.74,0.53,297.36,297.15,293.15,0.0,0.0,292.34,1.0,0.91,0.56,297.3,297.15,293.15,0.0,0.0,292.34,1.0,0.88,0.41,297.23,297.15,293.15,0.0,0.0,292.34,1.0,0.81,0.56,296.89,297.15,293.15,0.0,0.0,292.34,1.0,0.63,2.66,292.34,291.15,295.87,295.33,295.87,297.21,292.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.64,410.0,58824.67,0.0,13465.87,0.0,284.43,290.88,298.47,301.57,293.15,293.15,283.15,12004.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.19,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10031.06,0.0,433.79,2275.33,0.0,2355.66,0.61,1.0,0.0,3.0,1.0,0.0
16959300.0,296.91,297.15,293.15,0.0,0.0,292.04,1.0,0.7,0.56,297.18,297.15,293.15,0.0,0.0,292.04,1.0,0.91,0.59,297.12,297.15,293.15,0.0,0.0,292.04,1.0,0.88,0.44,297.05,297.15,293.15,0.0,0.0,292.04,1.0,0.8,0.59,296.72,297.15,293.15,0.0,0.0,292.04,0.97,0.55,2.53,292.04,291.15,296.01,295.37,296.01,297.05,292.03,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.83,0.83,0.0,306.85,410.0,65039.65,0.0,13428.73,0.0,284.4,290.6,298.44,301.83,293.15,293.15,283.15,14659.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.51,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10700.76,0.0,639.98,2275.33,0.0,2669.89,0.7,1.0,0.0,3.0,1.0,0.0
16959600.0,296.8,297.15,293.15,0.0,0.0,291.85,0.97,0.64,0.58,297.03,297.15,293.15,0.0,0.0,291.85,1.0,0.9,0.69,296.96,297.15,293.15,0.0,0.0,291.85,1.0,0.85,0.51,296.89,297.15,293.15,0.0,0.0,291.85,1.0,0.75,0.69,296.7,297.15,293.15,0.0,0.0,291.85,0.87,0.47,2.17,291.85,291.15,296.15,295.42,296.15,296.9,291.85,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.85,0.85,0.0,336.24,410.0,68558.18,0.0,13291.5,0.0,284.38,290.44,298.46,302.04,293.15,293.15,283.15,15913.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.7,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11123.03,0.0,787.8,2275.33,0.0,2854.96,0.75,1.0,0.0,3.0,1.0,0.0
16959900.0,296.84,297.15,293.15,0.0,0.0,291.64,0.85,0.58,0.53,296.84,297.15,293.15,0.0,0.0,291.64,0.96,0.84,0.81,296.81,297.15,293.15,0.0,0.0,291.64,0.94,0.79,0.56,296.81,297.15,293.15,0.0,0.0,291.64,0.9,0.69,0.66,296.73,297.15,293.15,0.0,0.0,291.64,0.75,0.4,1.86,291.64,291.15,296.3,295.47,296.3,296.8,291.64,1.0,0.99,1.0,1.0,0.0,1.0,5.32,5.32,0.0,4.13,0.86,0.86,0.0,412.9,410.0,69952.3,0.0,12440.54,1.0,284.36,290.29,298.49,302.16,293.15,293.15,283.15,16797.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.83,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11335.46,0.0,892.12,2275.33,0.0,2948.58,0.78,1.0,0.0,3.0,1.0,0.0
16960200.0,296.9,297.15,293.15,0.0,0.0,291.29,0.81,0.54,0.49,296.77,297.15,293.15,0.0,0.0,291.29,0.91,0.78,0.75,296.78,297.15,293.15,0.0,0.0,291.29,0.89,0.73,0.52,296.8,297.15,293.15,0.0,0.0,291.29,0.85,0.63,0.61,296.77,297.15,293.15,0.0,0.0,291.29,0.69,0.33,1.57,291.29,291.15,296.46,295.51,296.46,296.8,291.28,1.0,0.91,1.0,1.0,0.0,1.0,4.73,4.73,0.0,3.66,0.84,0.84,0.0,412.97,410.0,68033.45,0.0,9406.25,1.0,284.32,290.05,298.5,302.1,293.15,293.15,283.15,18044.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11163.34,0.0,920.71,2275.33,0.0,2911.51,0.79,1.0,0.0,3.0,1.0,0.0
16960500.0,296.97,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.47,296.79,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.69,296.8,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.47,296.83,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.56,296.84,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.63,295.55,296.63,296.86,291.06,1.0,0.86,1.0,1.0,0.0,1.0,4.3,4.3,0.0,3.33,0.81,0.81,0.0,407.75,406.61,65339.01,0.0,7555.94,1.0,284.3,289.91,298.52,301.98,293.15,293.15,283.15,18746.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10881.78,0.0,881.31,2275.33,0.0,2788.61,0.78,1.0,0.0,3.0,1.0,0.0
16960800.0,297.05,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.45,296.84,297.15,293.15,0.0,0.0,291.01,0.85,0.66,0.63,296.86,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.44,296.89,297.15,293.15,0.0,0.0,291.01,0.79,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,296.8,295.58,296.8,296.91,291.01,1.0,0.83,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.8,0.8,0.0,399.37,398.41,63781.14,0.0,6820.44,1.0,284.29,289.89,298.56,301.94,293.15,293.15,283.15,18664.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10726.59,0.0,835.41,2275.33,0.0,2692.24,0.76,1.0,0.0,3.0,1.0,0.0
16961100.0,297.11,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.44,296.91,297.15,293.15,0.0,0.0,290.99,0.83,0.61,0.59,296.93,297.15,293.15,0.0,0.0,290.99,0.81,0.57,0.41,296.95,297.15,293.15,0.0,0.0,290.99,0.78,0.49,0.48,296.87,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.97,295.61,296.97,296.96,290.99,1.0,0.81,1.0,1.0,0.0,1.0,3.98,3.98,0.0,3.08,0.79,0.79,0.0,387.74,386.95,62493.89,0.0,6265.86,1.0,284.29,289.89,298.6,301.91,293.15,293.15,283.15,18605.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10596.52,0.0,795.03,2275.33,0.0,2618.97,0.75,1.0,0.0,3.0,1.0,0.0
16961400.0,297.1,297.15,293.15,0.0,0.0,289.99,0.76,0.48,0.44,296.92,297.15,293.15,0.0,0.0,289.99,0.82,0.58,0.56,296.93,297.15,293.15,0.0,0.0,289.99,0.8,0.54,0.39,296.96,297.15,293.15,0.0,0.0,289.99,0.76,0.46,0.45,296.84,297.15,293.15,0.0,0.0,289.99,0.66,0.3,1.4,289.99,291.15,297.15,295.64,297.01,296.97,290.0,1.0,0.8,0.11,0.11,0.89,0.11,3.88,0.45,3.44,-0.38,0.68,0.68,0.0,374.32,372.94,48178.58,0.0,5918.08,1.0,284.11,288.9,298.55,301.45,293.15,293.15,283.15,25267.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.39,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9250.25,0.0,691.03,2275.33,0.0,2459.81,0.71,1.0,0.0,3.0,1.0,0.0
16961700.0,297.08,297.15,293.15,0.0,0.0,290.23,0.76,0.46,0.42,296.91,297.15,293.15,0.0,0.0,290.23,0.8,0.53,0.52,296.92,297.15,293.15,0.0,0.0,290.23,0.78,0.5,0.36,296.95,297.15,293.15,0.0,0.0,290.23,0.75,0.43,0.42,296.78,297.15,293.15,0.0,0.0,290.23,0.66,0.3,1.39,290.23,291.15,297.32,295.67,297.05,296.97,290.23,1.0,0.77,0.14,0.14,0.86,0.14,3.73,0.51,3.22,-0.31,0.65,0.65,0.0,357.12,356.08,42371.65,0.0,5264.2,1.0,284.12,289.11,298.53,300.86,293.15,293.15,283.15,21578.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8674.69,0.0,453.14,2275.33,0.0,1647.27,0.61,1.0,0.0,3.0,1.0,0.0
16962000.0,297.13,297.15,293.15,0.0,0.0,290.39,0.77,0.46,0.42,296.97,297.15,293.15,0.0,0.0,290.39,0.79,0.5,0.48,296.98,297.15,293.15,0.0,0.0,290.39,0.77,0.47,0.33,297.0,297.15,293.15,0.0,0.0,290.39,0.74,0.4,0.39,296.78,297.15,293.15,0.0,0.0,290.39,0.67,0.3,1.39,290.39,291.15,297.5,295.71,297.14,297.03,290.39,1.0,0.74,0.17,0.17,0.83,0.17,3.62,0.56,3.07,-0.25,0.63,0.63,0.0,338.04,337.23,38939.27,0.0,4820.86,1.0,284.13,289.26,298.65,300.8,293.15,293.15,283.15,20149.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.37,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8384.3,0.0,349.2,2275.33,0.0,1363.82,0.56,1.0,0.0,3.0,1.0,0.0
16962300.0,297.17,297.15,293.15,0.0,0.0,290.52,0.78,0.46,0.42,297.03,297.15,293.15,0.0,0.0,290.52,0.79,0.48,0.46,297.03,297.15,293.15,0.0,0.0,290.52,0.77,0.44,0.32,297.05,297.15,293.15,0.0,0.0,290.52,0.73,0.38,0.37,296.8,297.15,293.15,0.0,0.0,290.52,0.68,0.3,1.39,290.52,291.15,297.67,295.75,297.21,297.08,290.52,1.0,0.73,0.2,0.2,0.8,0.2,3.56,0.59,2.97,-0.21,0.6,0.6,0.0,318.16,317.5,36818.29,0.0,4505.37,1.0,284.14,289.41,298.71,300.75,293.15,293.15,283.15,19472.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8205.31,0.0,291.39,2275.33,0.0,1209.65,0.52,1.0,0.0,3.0,1.0,0.0
16962600.0,297.2,297.15,293.15,0.0,0.0,290.64,0.79,0.47,0.43,297.07,297.15,293.15,0.0,0.0,290.64,0.79,0.47,0.45,297.07,297.15,293.15,0.0,0.0,290.64,0.77,0.43,0.31,297.09,297.15,293.15,0.0,0.0,290.64,0.74,0.37,0.36,296.82,297.15,293.15,0.0,0.0,290.64,0.69,0.3,1.39,290.64,291.15,297.84,295.8,297.28,297.12,290.64,1.0,0.71,0.23,0.23,0.77,0.23,3.52,0.63,2.88,-0.16,0.59,0.59,0.0,298.52,298.0,35266.41,0.0,4278.77,1.0,284.14,289.54,298.77,300.73,293.15,293.15,283.15,19062.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.56,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8081.63,0.0,254.73,2275.33,0.0,1099.38,0.5,1.0,0.0,3.0,1.0,0.0
16962900.0,297.21,297.15,293.15,0.0,0.0,290.73,0.81,0.48,0.44,297.11,297.15,293.15,0.0,0.0,290.73,0.8,0.46,0.44,297.1,297.15,293.15,0.0,0.0,290.73,0.78,0.42,0.3,297.12,297.15,293.15,0.0,0.0,290.73,0.74,0.37,0.35,296.83,297.15,293.15,0.0,0.0,290.73,0.7,0.3,1.38,290.74,291.15,298.0,295.86,297.33,297.14,290.74,1.0,0.7,0.25,0.25,0.75,0.25,3.5,0.68,2.82,-0.1,0.57,0.57,0.0,281.32,280.93,34137.29,0.0,4125.49,1.0,284.14,289.65,298.84,300.74,293.15,293.15,283.15,18774.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7999.23,0.0,230.2,2275.33,0.0,1016.28,0.48,1.0,0.0,3.0,1.0,0.0
16963200.0,297.21,297.15,293.15,0.0,0.0,290.82,0.82,0.49,0.44,297.13,297.15,293.15,0.0,0.0,290.82,0.81,0.45,0.44,297.13,297.15,293.15,0.0,0.0,290.82,0.78,0.42,0.3,297.14,297.15,293.15,0.0,0.0,290.82,0.75,0.36,0.35,296.85,297.15,293.15,0.0,0.0,290.82,0.71,0.3,1.38,290.82,291.15,298.15,295.94,297.38,297.15,290.82,1.0,0.69,0.28,0.28,0.72,0.28,3.49,0.74,2.75,-0.05,0.56,0.56,0.0,266.9,266.62,33336.05,0.0,4024.89,1.0,284.15,289.74,298.92,300.78,293.15,293.15,283.15,18559.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7948.54,0.0,213.47,2275.33,0.0,953.13,0.47,1.0,0.0,3.0,1.0,0.0
16963500.0,297.2,297.15,293.15,0.0,0.0,290.9,0.84,0.5,0.45,297.15,297.15,293.15,0.0,0.0,290.9,0.81,0.45,0.43,297.15,297.15,293.15,0.0,0.0,290.9,0.79,0.42,0.3,297.16,297.15,293.15,0.0,0.0,290.9,0.76,0.37,0.35,296.86,297.15,293.15,0.0,0.0,290.9,0.71,0.3,1.38,290.9,291.15,298.3,296.02,297.42,297.17,290.9,1.0,0.69,0.3,0.3,0.7,0.3,3.5,0.8,2.7,0.01,0.56,0.56,0.0,254.93,254.74,32850.05,0.0,3963.04,1.0,284.15,289.82,299.01,300.84,293.15,293.15,283.15,18372.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.38,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7925.18,0.0,202.2,2275.33,0.0,907.56,0.46,1.0,0.0,3.0,1.0,0.0
16963800.0,297.2,297.15,293.15,0.0,0.0,290.99,0.85,0.51,0.46,297.17,297.15,293.15,0.0,0.0,290.99,0.82,0.46,0.44,297.16,297.15,293.15,0.0,0.0,290.99,0.8,0.42,0.3,297.18,297.15,293.15,0.0,0.0,290.99,0.77,0.37,0.36,296.88,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,298.45,296.11,297.49,297.18,290.99,1.0,0.69,0.32,0.32,0.68,0.32,3.51,0.86,2.65,0.07,0.56,0.56,0.0,245.19,245.09,32932.15,0.0,3939.37,1.0,284.16,289.9,299.11,300.94,293.15,293.15,283.15,18113.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7948.66,0.0,197.13,2275.33,0.0,888.02,0.45,1.0,0.0,3.0,1.0,0.0
16964100.0,297.19,297.15,293.15,0.0,0.0,291.07,0.86,0.51,0.46,297.18,297.15,293.15,0.0,0.0,291.07,0.83,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.07,0.81,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.07,0.78,0.38,0.36,296.89,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,298.59,296.21,297.55,297.19,291.07,1.0,0.68,0.33,0.33,0.67,0.33,3.53,0.92,2.61,0.13,0.56,0.56,0.0,237.52,237.51,33321.27,0.0,3947.72,1.0,284.17,289.96,299.21,301.06,293.15,293.15,283.15,17943.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7996.98,0.0,196.95,2275.33,0.0,890.29,0.45,1.0,0.0,3.0,1.0,0.0
16964400.0,297.18,297.15,293.15,0.0,0.0,291.14,0.87,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.14,0.82,0.43,0.3,297.2,297.15,293.15,0.0,0.0,291.14,0.79,0.39,0.37,296.91,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,298.74,296.3,297.62,297.19,291.14,1.0,0.68,0.35,0.35,0.65,0.35,3.56,0.99,2.57,0.19,0.56,0.56,0.0,231.68,231.72,33943.78,0.0,3980.24,1.0,284.18,290.01,299.31,301.19,293.15,293.15,283.15,17814.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8064.65,0.0,200.3,2275.33,0.0,905.12,0.46,1.0,0.0,3.0,1.0,0.0
16964700.0,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.2,0.8,0.4,0.38,296.92,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,298.88,296.39,297.69,297.19,291.2,1.0,0.69,0.36,0.36,0.64,0.36,3.59,1.05,2.54,0.24,0.57,0.57,0.0,227.3,227.38,34743.16,0.0,4029.93,1.0,284.2,290.04,299.4,301.33,293.15,293.15,283.15,17712.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8147.89,0.0,206.47,2275.33,0.0,929.38,0.46,1.0,0.0,3.0,1.0,0.0
16965000.0,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.24,0.84,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.24,0.81,0.41,0.39,296.93,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,299.03,296.49,297.75,297.2,291.24,1.0,0.69,0.37,0.37,0.63,0.37,3.62,1.1,2.52,0.29,0.58,0.58,0.0,224.1,224.22,35681.45,0.0,4093.26,1.0,284.21,290.07,299.5,301.47,293.15,293.15,283.15,17629.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8244.04,0.0,215.09,2275.33,0.0,961.2,0.47,1.0,0.0,3.0,1.0,0.0
16965300.0,297.16,297.15,293.15,0.0,0.0,291.28,0.89,0.53,0.47,297.21,297.15,293.15,0.0,0.0,291.28,0.87,0.5,0.48,297.21,297.15,293.15,0.0,0.0,291.28,0.85,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.28,0.83,0.42,0.4,296.95,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,299.17,296.58,297.82,297.2,291.28,1.0,0.69,0.38,0.38,0.62,0.38,3.65,1.16,2.5,0.33,0.59,0.59,0.0,221.9,222.05,36728.52,0.0,4169.66,1.0,284.22,290.08,299.59,301.61,293.15,293.15,283.15,17560.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8351.03,0.0,225.93,2275.33,0.0,999.09,0.48,1.0,0.0,3.0,1.0,0.0
16965600.0,297.16,297.15,293.15,0.0,0.0,291.31,0.89,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.31,0.88,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.31,0.86,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.31,0.84,0.43,0.41,296.96,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,299.31,296.67,297.89,297.2,291.31,1.0,0.7,0.39,0.39,0.61,0.39,3.69,1.21,2.49,0.37,0.6,0.6,0.0,220.58,220.76,37858.83,0.0,4260.02,1.0,284.23,290.08,299.69,301.76,293.15,293.15,283.15,17504.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8467.0,0.0,238.81,2275.33,0.0,1041.82,0.49,1.0,0.0,3.0,1.0,0.0
16965900.0,297.17,297.15,293.15,0.0,0.0,291.33,0.9,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.33,0.89,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.33,0.87,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.33,0.84,0.44,0.42,296.97,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,299.45,296.76,297.96,297.21,291.33,1.0,0.7,0.4,0.4,0.6,0.4,3.73,1.25,2.48,0.41,0.61,0.61,0.0,220.15,220.37,39054.26,0.0,4367.11,1.0,284.24,290.08,299.77,301.91,293.15,293.15,283.15,17457.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.6,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8590.56,0.0,253.63,2275.33,0.0,1088.52,0.5,1.0,0.0,3.0,1.0,0.0
16966200.0,297.19,297.15,293.15,0.0,0.0,291.35,0.9,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.35,0.9,0.54,0.51,297.22,297.15,293.15,0.0,0.0,291.35,0.88,0.49,0.35,297.22,297.15,293.15,0.0,0.0,291.35,0.85,0.45,0.43,296.98,297.15,293.15,0.0,0.0,291.35,0.75,0.3,1.37,291.35,291.15,299.58,296.84,298.03,297.21,291.35,1.0,0.71,0.4,0.4,0.6,0.4,3.78,1.29,2.48,0.45,0.62,0.62,0.0,220.67,220.94,40298.79,0.0,4494.1,1.0,284.24,290.08,299.86,302.05,293.15,293.15,283.15,17418.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8720.43,0.0,270.32,2275.33,0.0,1138.52,0.51,1.0,0.0,3.0,1.0,0.0
16966500.0,297.2,297.15,293.15,0.0,0.0,291.36,0.91,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.36,0.91,0.55,0.52,297.22,297.15,293.15,0.0,0.0,291.36,0.89,0.51,0.35,297.23,297.15,293.15,0.0,0.0,291.36,0.86,0.47,0.44,296.99,297.15,293.15,0.0,0.0,291.36,0.75,0.3,1.37,291.36,291.15,299.72,296.92,298.09,297.22,291.36,1.0,0.71,0.41,0.41,0.59,0.41,3.82,1.34,2.49,0.47,0.63,0.63,0.0,222.59,222.92,41576.78,0.0,4645.84,1.0,284.25,290.07,299.93,302.19,293.15,293.15,283.15,17387.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8855.17,0.0,288.81,2275.33,0.0,1191.16,0.52,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.37,0.92,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.37,0.92,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.37,0.89,0.52,0.36,297.23,297.15,293.15,0.0,0.0,291.37,0.87,0.48,0.46,297.0,297.15,293.15,0.0,0.0,291.37,0.75,0.3,1.37,291.37,291.15,299.85,296.99,298.16,297.22,291.37,1.0,0.72,0.41,0.41,0.59,0.41,3.88,1.37,2.5,0.5,0.64,0.64,0.0,226.0,226.38,42876.68,0.0,4825.84,1.0,284.26,290.06,300.0,302.33,293.15,293.15,283.15,17363.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8993.55,0.0,309.04,2275.33,0.0,1245.95,0.54,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.37,0.92,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.37,0.93,0.58,0.55,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.49,0.47,297.01,297.15,293.15,0.0,0.0,291.37,0.75,0.3,1.37,291.37,291.15,299.98,297.04,298.21,297.23,291.37,1.0,0.73,0.42,0.42,0.58,0.42,3.93,1.41,2.53,0.52,0.66,0.66,0.0,230.71,231.11,44154.04,0.0,5026.13,1.0,284.26,290.04,300.06,302.45,293.15,293.15,283.15,17357.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9131.16,0.0,330.71,2275.33,0.0,1302.09,0.55,1.0,0.0,3.0,1.0,0.0
16967400.0,297.23,297.15,293.15,0.0,0.0,291.37,0.93,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.37,0.93,0.6,0.56,297.21,297.15,293.15,0.0,0.0,291.37,0.9,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.51,0.48,297.01,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,300.1,297.1,298.26,297.22,291.37,1.0,0.74,0.42,0.42,0.58,0.42,3.99,1.44,2.55,0.54,0.67,0.67,0.0,236.38,236.79,45383.03,0.0,5234.09,1.0,284.27,290.02,300.11,302.57,293.15,293.15,283.15,17371.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9264.46,0.0,353.1,2275.33,0.0,1356.88,0.56,1.0,0.0,3.0,1.0,0.0
16967700.0,297.23,297.15,293.15,0.0,0.0,291.36,0.93,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.36,0.94,0.61,0.58,297.21,297.15,293.15,0.0,0.0,291.36,0.9,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.36,0.88,0.52,0.49,297.01,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,300.21,297.14,298.31,297.22,291.36,1.0,0.75,0.42,0.42,0.58,0.42,4.04,1.47,2.58,0.56,0.68,0.68,0.0,242.71,243.11,46544.23,0.0,5445.26,1.0,284.27,290.01,300.15,302.67,293.15,293.15,283.15,17396.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9391.92,0.0,375.7,2275.33,0.0,1409.46,0.58,1.0,0.0,3.0,1.0,0.0
16968000.0,297.23,297.15,293.15,0.0,0.0,291.35,0.93,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.35,0.94,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.35,0.9,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.35,0.88,0.53,0.5,297.0,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,300.31,297.18,298.35,297.22,291.35,1.0,0.76,0.42,0.42,0.58,0.42,4.09,1.49,2.6,0.57,0.68,0.68,0.0,249.51,249.91,47627.89,0.0,5657.79,1.0,284.28,289.99,300.19,302.76,293.15,293.15,283.15,17427.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9512.21,0.0,398.08,2275.33,0.0,1458.48,0.59,1.0,0.0,3.0,1.0,0.0
16968300.0,297.24,297.15,293.15,0.0,0.0,291.34,0.94,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.64,0.6,297.19,297.15,293.15,0.0,0.0,291.34,0.9,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.54,0.51,297.0,297.15,293.15,0.0,0.0,291.34,0.73,0.3,1.37,291.34,291.15,300.42,297.21,298.38,297.22,291.34,1.0,0.77,0.42,0.42,0.58,0.42,4.14,1.51,2.63,0.58,0.69,0.69,0.0,256.64,257.04,48626.22,0.0,5871.04,1.0,284.28,289.97,300.22,302.84,293.15,293.15,283.15,17459.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9624.78,0.0,420.06,2275.33,0.0,1503.2,0.6,1.0,0.0,3.0,1.0,0.0
16968600.0,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.65,0.61,297.19,297.15,293.15,0.0,0.0,291.33,0.9,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.54,0.52,297.0,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,300.52,297.24,298.42,297.21,291.33,1.0,0.78,0.42,0.42,0.58,0.42,4.19,1.53,2.66,0.58,0.7,0.7,0.0,264.0,264.38,49543.43,0.0,6082.91,1.0,284.28,289.95,300.25,302.92,293.15,293.15,283.15,17492.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9730.05,0.0,441.48,2275.33,0.0,1543.55,0.61,1.0,0.0,3.0,1.0,0.0
16968900.0,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.32,0.9,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.55,0.52,296.99,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,300.61,297.27,298.45,297.21,291.32,1.0,0.79,0.42,0.42,0.58,0.42,4.23,1.54,2.69,0.59,0.71,0.71,0.0,271.51,271.87,50384.57,0.0,6291.06,1.0,284.28,289.93,300.28,302.99,293.15,293.15,283.15,17524.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9828.54,0.0,462.2,2275.33,0.0,1579.46,0.62,1.0,0.0,3.0,1.0,0.0
16969200.0,297.22,297.15,293.15,0.0,0.0,291.31,0.94,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.31,0.94,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.31,0.9,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.37,291.31,291.15,300.71,297.3,298.48,297.2,291.31,1.0,0.8,0.42,0.42,0.58,0.42,4.27,1.55,2.72,0.59,0.72,0.72,0.0,279.09,279.44,51158.53,0.0,6493.59,1.0,284.28,289.91,300.3,303.06,293.15,293.15,283.15,17556.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9921.29,0.0,482.16,2275.33,0.0,1611.08,0.63,1.0,0.0,3.0,1.0,0.0
16969500.0,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.3,0.89,0.59,0.41,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,300.82,297.33,298.51,297.2,291.3,1.0,0.81,0.42,0.42,0.58,0.42,4.31,1.56,2.75,0.59,0.72,0.72,0.0,286.67,287.01,51872.29,0.0,6688.03,1.0,284.28,289.9,300.33,303.12,293.15,293.15,283.15,17585.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10009.21,0.0,501.32,2275.33,0.0,1638.42,0.64,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.29,0.89,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.57,0.54,296.98,297.15,293.15,0.0,0.0,291.29,0.72,0.3,1.38,291.29,291.15,300.92,297.36,298.55,297.2,291.29,1.0,0.81,0.42,0.42,0.58,0.42,4.34,1.57,2.77,0.59,0.73,0.73,0.0,294.21,294.52,52537.86,0.0,6873.11,1.0,284.28,289.88,300.37,303.19,293.15,293.15,283.15,17611.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10093.82,0.0,519.75,2275.33,0.0,1661.65,0.65,1.0,0.0,3.0,1.0,0.0
16970100.0,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.28,0.89,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,301.03,297.4,298.58,297.19,291.28,1.0,0.82,0.42,0.42,0.58,0.42,4.38,1.58,2.8,0.59,0.73,0.73,0.0,301.65,301.94,53167.86,0.0,7048.31,1.0,284.28,289.87,300.41,303.26,293.15,293.15,283.15,17632.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10176.78,0.0,537.55,2275.33,0.0,1681.0,0.65,1.0,0.0,3.0,1.0,0.0
16970400.0,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,301.15,297.45,298.61,297.19,291.27,1.0,0.83,0.41,0.41,0.59,0.41,4.4,1.58,2.82,0.59,0.74,0.74,0.0,308.96,309.23,53776.55,0.0,7213.69,1.0,284.29,289.85,300.46,303.34,293.15,293.15,283.15,17647.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10260.08,0.0,554.91,2275.33,0.0,1696.81,0.66,1.0,0.0,3.0,1.0,0.0
16970700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,301.29,297.52,298.65,297.18,291.27,1.0,0.84,0.41,0.41,0.59,0.41,4.43,1.58,2.85,0.59,0.75,0.75,0.0,316.11,316.36,54404.74,0.0,7370.76,1.0,284.29,289.85,300.52,303.43,293.15,293.15,283.15,17648.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10350.22,0.0,572.36,2275.33,0.0,1706.2,0.67,1.0,0.0,3.0,1.0,0.0
16971000.0,297.17,297.15,293.15,0.0,0.0,291.27,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,301.45,297.6,298.7,297.18,291.27,1.0,0.84,0.41,0.41,0.59,0.41,4.46,1.59,2.87,0.58,0.75,0.75,0.0,323.1,323.35,55093.18,0.0,7521.62,1.0,284.29,289.84,300.6,303.55,293.15,293.15,283.15,17632.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10454.29,0.0,590.83,2275.33,0.0,1711.96,0.68,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.28,0.93,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.28,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,301.62,297.71,298.76,297.18,291.28,1.0,0.85,0.41,0.41,0.59,0.41,4.48,1.59,2.89,0.58,0.76,0.76,0.0,329.96,330.2,55843.08,0.0,7669.12,1.0,284.29,289.84,300.71,303.69,293.15,293.15,283.15,17610.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10571.35,0.0,610.79,2275.33,0.0,1716.64,0.68,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,291.28,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,301.82,297.82,298.82,297.18,291.28,1.0,0.85,0.41,0.41,0.59,0.41,4.5,1.59,2.91,0.58,0.77,0.77,0.0,336.71,336.94,56654.62,0.0,7815.09,1.0,284.3,289.84,300.82,303.85,293.15,293.15,283.15,17585.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10700.89,0.0,632.61,2275.33,0.0,1722.09,0.69,1.0,0.0,3.0,1.0,0.0
