time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16971900.0,297.16,297.15,293.15,0.0,0.0,291.29,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.29,0.94,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,302.02,297.94,298.88,297.18,291.29,1.0,0.86,0.41,0.41,0.59,0.41,4.53,1.59,2.94,0.57,0.77,0.77,0.0,343.38,343.61,57512.5,0.0,7961.55,1.0,284.3,289.84,300.95,304.02,293.15,293.15,283.15,17562.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10840.07,0.0,656.22,2275.33,0.0,1728.0,0.7,1.0,0.0,3.0,1.0,0.0
16972200.0,297.16,297.15,293.15,0.0,0.0,291.3,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.3,0.94,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.3,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,302.22,298.07,298.95,297.18,291.3,1.0,0.86,0.41,0.41,0.59,0.41,4.55,1.59,2.96,0.57,0.78,0.78,0.0,350.01,350.24,58405.28,0.0,8110.03,1.0,284.3,289.84,301.07,304.19,293.15,293.15,283.15,17544.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10986.73,0.0,681.59,2275.33,0.0,1735.07,0.71,1.0,0.0,3.0,1.0,0.0
16972500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.3,0.94,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.3,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,302.42,298.19,299.01,297.18,291.3,1.0,0.87,0.4,0.4,0.6,0.4,4.57,1.59,2.98,0.56,0.79,0.79,0.0,356.64,356.87,59313.54,0.0,8261.73,1.0,284.31,289.84,301.2,304.36,293.15,293.15,283.15,17531.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11137.53,0.0,708.44,2275.33,0.0,1743.39,0.72,1.0,0.0,3.0,1.0,0.0
16972800.0,297.16,297.15,293.15,0.0,0.0,291.31,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,302.6,298.31,299.07,297.18,291.31,1.0,0.88,0.4,0.4,0.6,0.4,4.6,1.59,3.0,0.56,0.8,0.8,0.0,363.3,363.54,60217.05,0.0,8417.31,1.0,284.31,289.84,301.32,304.53,293.15,293.15,283.15,17525.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11288.76,0.0,736.41,2275.33,0.0,1753.03,0.73,1.0,0.0,3.0,1.0,0.0
16973100.0,297.16,297.15,293.15,0.0,0.0,291.31,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,302.78,298.42,299.12,297.18,291.31,1.0,0.88,0.4,0.4,0.6,0.4,4.62,1.59,3.03,0.56,0.81,0.81,0.0,370.03,370.27,61093.59,0.0,8576.28,1.0,284.31,289.83,301.43,304.69,293.15,293.15,283.15,17530.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11436.49,0.0,765.02,2275.33,0.0,1764.64,0.74,1.0,0.0,3.0,1.0,0.0
16973400.0,297.16,297.15,293.15,0.0,0.0,291.31,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.63,0.6,296.95,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,302.93,298.52,299.16,297.18,291.31,1.0,0.89,0.4,0.4,0.6,0.4,4.65,1.59,3.05,0.55,0.81,0.81,0.0,376.84,377.08,61910.6,0.0,8735.63,1.0,284.31,289.83,301.52,304.83,293.15,293.15,283.15,17546.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11574.71,0.0,793.52,2275.33,0.0,1777.45,0.75,1.0,0.0,3.0,1.0,0.0
16973700.0,297.16,297.15,293.15,0.0,0.0,291.3,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,303.06,298.6,299.19,297.18,291.3,1.0,0.89,0.4,0.4,0.6,0.4,4.67,1.6,3.07,0.55,0.82,0.82,0.0,383.76,383.99,62643.07,0.0,8892.64,1.0,284.32,289.82,301.6,304.95,293.15,293.15,283.15,17575.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11698.73,0.0,821.12,2275.33,0.0,1792.21,0.76,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,291.29,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,303.15,298.65,299.21,297.18,291.29,1.0,0.9,0.4,0.4,0.6,0.4,4.69,1.6,3.1,0.54,0.83,0.83,0.0,390.78,391.0,63260.01,0.0,9044.98,1.0,284.32,289.8,301.66,305.04,293.15,293.15,283.15,17618.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11802.34,0.0,846.82,2275.33,0.0,1808.7,0.77,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,291.28,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.64,0.46,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.64,0.61,296.94,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,303.22,298.69,299.23,297.17,291.28,1.0,0.9,0.4,0.4,0.6,0.4,4.71,1.59,3.12,0.54,0.83,0.83,0.0,397.88,398.09,63765.31,0.0,9189.5,1.0,284.32,289.79,301.69,305.11,293.15,293.15,283.15,17665.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11886.55,0.0,869.87,2275.33,0.0,1822.41,0.77,1.0,0.0,3.0,1.0,0.0
16974600.0,297.14,297.15,293.15,0.0,0.0,291.27,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.27,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.62,296.94,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,303.29,298.72,299.24,297.17,291.27,1.0,0.91,0.39,0.39,0.61,0.39,4.73,1.59,3.13,0.53,0.84,0.84,0.0,405.06,405.25,64192.15,0.0,9323.68,1.0,284.31,289.78,301.73,305.16,293.15,293.15,283.15,17706.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11958.97,0.0,890.44,2275.33,0.0,1832.53,0.78,1.0,0.0,3.0,1.0,0.0
16974900.0,297.14,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.35,298.75,299.25,297.17,291.25,1.0,0.91,0.39,0.39,0.61,0.39,4.74,1.59,3.15,0.53,0.84,0.84,0.0,409.94,410.0,64546.97,0.0,9425.27,1.0,284.31,289.76,301.75,305.21,293.15,293.15,283.15,17745.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12020.53,0.0,908.67,2275.33,0.0,1840.82,0.79,1.0,0.0,3.0,1.0,0.0
16975200.0,297.13,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.41,298.77,299.26,297.17,291.24,1.0,0.91,0.39,0.39,0.61,0.39,4.75,1.59,3.16,0.52,0.84,0.84,0.0,409.95,410.0,64829.79,0.0,9470.24,1.0,284.31,289.75,301.78,305.25,293.15,293.15,283.15,17783.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12070.88,0.0,924.44,2275.33,0.0,1847.19,0.79,1.0,0.0,3.0,1.0,0.0
16975500.0,297.13,297.15,293.15,0.0,0.0,291.23,0.89,0.72,0.66,297.21,297.15,293.15,0.0,0.0,291.23,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.46,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.46,298.79,299.27,297.16,291.23,1.0,0.91,0.39,0.39,0.61,0.39,4.76,1.59,3.17,0.52,0.85,0.85,0.0,409.96,410.0,65058.1,0.0,9508.04,1.0,284.31,289.73,301.79,305.28,293.15,293.15,283.15,17815.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12112.42,0.0,937.91,2275.33,0.0,1852.21,0.8,1.0,0.0,3.0,1.0,0.0
16975800.0,297.12,297.15,293.15,0.0,0.0,291.22,0.88,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.22,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.51,298.81,299.28,297.16,291.22,1.0,0.91,0.39,0.39,0.61,0.39,4.77,1.58,3.18,0.51,0.85,0.85,0.0,409.97,410.0,65242.24,0.0,9540.31,1.0,284.31,289.72,301.81,305.31,293.15,293.15,283.15,17843.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12146.62,0.0,949.45,2275.33,0.0,1856.28,0.8,1.0,0.0,3.0,1.0,0.0
16976100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.21,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.55,298.82,299.29,297.16,291.21,1.0,0.92,0.39,0.39,0.61,0.39,4.77,1.58,3.19,0.51,0.85,0.85,0.0,409.97,410.0,65388.14,0.0,9568.1,1.0,284.31,289.71,301.82,305.33,293.15,293.15,283.15,17867.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12174.3,0.0,959.2,2275.33,0.0,1859.38,0.8,1.0,0.0,3.0,1.0,0.0
16976400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.59,298.83,299.29,297.16,291.2,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.58,3.2,0.51,0.85,0.85,0.0,409.97,410.0,65505.73,0.0,9593.49,1.0,284.31,289.7,301.83,305.34,293.15,293.15,283.15,17888.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12197.02,0.0,967.48,2275.33,0.0,1861.86,0.8,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.63,298.84,299.3,297.16,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.78,1.58,3.21,0.5,0.86,0.86,0.0,409.97,410.0,65603.36,0.0,9618.72,1.0,284.31,289.7,301.84,305.36,293.15,293.15,283.15,17904.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12216.04,0.0,974.56,2275.33,0.0,1863.86,0.81,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.67,298.85,299.31,297.16,291.19,1.0,0.92,0.39,0.39,0.61,0.39,4.79,1.57,3.21,0.5,0.86,0.86,0.0,409.97,410.0,65688.55,0.0,9646.06,1.0,284.31,289.69,301.85,305.37,293.15,293.15,283.15,17916.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12232.53,0.0,980.66,2275.33,0.0,1865.47,0.81,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.71,298.86,299.32,297.16,291.18,1.0,0.92,0.39,0.39,0.61,0.39,4.79,1.57,3.22,0.5,0.86,0.86,0.0,409.96,410.0,65769.02,0.0,9676.71,1.0,284.31,289.68,301.86,305.38,293.15,293.15,283.15,17925.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12247.82,0.0,986.17,2275.33,0.0,1866.95,0.81,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.75,298.86,299.33,297.16,291.18,1.0,0.92,0.39,0.39,0.61,0.39,4.8,1.57,3.23,0.49,0.86,0.86,0.0,409.96,410.0,65850.74,0.0,9712.39,1.0,284.31,289.68,301.86,305.39,293.15,293.15,283.15,17930.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12262.88,0.0,991.29,2275.33,0.0,1868.28,0.81,1.0,0.0,3.0,1.0,0.0
16977900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.79,298.87,299.33,297.16,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.8,1.57,3.24,0.49,0.86,0.86,0.0,409.99,410.0,65877.85,0.0,9726.7,1.0,284.31,289.67,301.87,305.4,293.15,293.15,283.15,17948.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12271.03,0.0,995.46,2275.33,0.0,1868.96,0.81,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.98,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.82,298.87,299.34,297.16,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.81,1.57,3.24,0.49,0.86,0.86,0.0,409.98,410.0,65901.32,0.0,9743.01,1.0,284.31,289.67,301.87,305.41,293.15,293.15,283.15,17958.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12277.18,0.0,998.6,2275.33,0.0,1869.3,0.81,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.86,298.87,299.35,297.16,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.81,1.57,3.25,0.49,0.86,0.86,0.0,409.97,410.0,65928.78,0.0,9767.13,1.0,284.3,289.66,301.87,305.41,293.15,293.15,283.15,17962.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12283.03,0.0,1001.4,2275.33,0.0,1870.04,0.81,1.0,0.0,3.0,1.0,0.0
16978800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.89,298.87,299.36,297.16,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.57,3.25,0.48,0.86,0.86,0.0,409.96,410.0,65963.37,0.0,9800.23,1.0,284.3,289.66,301.88,305.41,293.15,293.15,283.15,17963.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12289.17,0.0,1004.09,2275.33,0.0,1871.18,0.81,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.92,298.87,299.36,297.17,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.57,3.26,0.48,0.86,0.86,0.0,409.98,410.0,65998.09,0.0,9833.18,1.0,284.3,289.66,301.88,305.41,293.15,293.15,283.15,17964.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12295.11,0.0,1006.76,2275.33,0.0,1872.61,0.82,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.95,298.87,299.37,297.17,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.56,3.26,0.48,0.86,0.86,0.0,409.99,410.0,66008.37,0.0,9843.24,1.0,284.3,289.65,301.87,305.41,293.15,293.15,283.15,17973.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12297.63,0.0,1008.92,2275.33,0.0,1873.48,0.82,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.98,298.87,299.38,297.17,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.56,3.27,0.48,0.86,0.86,0.0,409.98,410.0,66024.99,0.0,9863.13,1.0,284.3,289.65,301.87,305.42,293.15,293.15,283.15,17975.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12300.61,0.0,1010.77,2275.33,0.0,1874.15,0.82,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.01,298.87,299.39,297.18,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.56,3.28,0.48,0.86,0.86,0.0,409.97,410.0,66046.95,0.0,9888.75,1.0,284.3,289.65,301.87,305.42,293.15,293.15,283.15,17975.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12304.29,0.0,1012.59,2275.33,0.0,1874.87,0.82,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.05,298.87,299.4,297.18,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.56,3.28,0.47,0.86,0.86,0.0,409.97,410.0,66071.12,0.0,9916.01,1.0,284.3,289.64,301.87,305.42,293.15,293.15,283.15,17975.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12308.45,0.0,1014.42,2275.33,0.0,1875.5,0.82,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.08,298.88,299.41,297.18,291.16,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.56,3.29,0.47,0.87,0.87,0.0,409.97,410.0,66093.09,0.0,9940.52,1.0,284.3,289.64,301.88,305.42,293.15,293.15,283.15,17976.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12312.67,0.0,1016.18,2275.33,0.0,1875.85,0.82,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.11,298.88,299.41,297.17,291.16,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.56,3.29,0.47,0.87,0.87,0.0,409.98,410.0,66111.09,0.0,9960.17,1.0,284.3,289.64,301.88,305.42,293.15,293.15,283.15,17978.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12316.8,0.0,1017.82,2275.33,0.0,1875.65,0.82,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.88,299.42,297.17,291.16,1.0,0.93,0.38,0.38,0.62,0.38,4.86,1.56,3.3,0.47,0.87,0.87,0.0,409.99,410.0,66123.28,0.0,9972.76,1.0,284.3,289.64,301.88,305.43,293.15,293.15,283.15,17981.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12320.7,0.0,1019.25,2275.33,0.0,1874.76,0.82,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.2,298.87,299.44,297.18,291.16,1.0,0.93,0.38,0.38,0.62,0.38,4.87,1.56,3.3,0.47,0.87,0.87,0.0,409.94,410.0,66178.09,0.0,10018.72,1.0,284.3,289.64,301.87,305.42,293.15,293.15,283.15,17968.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12325.06,0.0,1021.4,2275.33,0.0,1883.05,0.82,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.27,298.83,299.46,297.18,291.16,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.56,3.31,0.47,0.87,0.87,0.0,409.96,410.0,66111.26,0.0,10063.4,1.0,284.3,289.63,301.83,305.38,293.15,293.15,283.15,17988.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12303.73,0.0,1022.82,2275.33,0.0,1898.45,0.82,1.0,0.0,3.0,1.0,0.0
16982100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.36,298.76,299.48,297.17,291.14,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.56,3.32,0.47,0.87,0.87,0.0,409.98,410.0,65908.47,0.0,10092.11,1.0,284.3,289.61,301.76,305.31,293.15,293.15,283.15,18029.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12255.7,0.0,1021.6,2275.33,0.0,1915.32,0.82,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.46,298.67,299.5,297.16,291.13,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.56,3.32,0.46,0.86,0.86,0.0,410.0,410.0,65571.09,0.0,10102.32,1.0,284.29,289.59,301.67,305.2,293.15,293.15,283.15,18080.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12182.82,0.0,1016.76,2275.33,0.0,1931.65,0.82,1.0,0.0,3.0,1.0,0.0
16982700.0,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.57,298.56,299.52,297.15,291.11,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.56,3.32,0.46,0.86,0.86,0.0,410.02,410.0,65109.06,0.0,10091.69,1.0,284.29,289.57,301.57,305.07,293.15,293.15,283.15,18137.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12088.42,0.0,1007.81,2275.33,0.0,1946.16,0.82,1.0,0.0,3.0,1.0,0.0
16983000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.68,298.45,299.55,297.14,291.09,1.0,0.93,0.38,0.38,0.62,0.38,4.87,1.56,3.32,0.46,0.85,0.85,0.0,410.06,410.0,64529.97,0.0,10049.77,1.0,284.28,289.55,301.45,304.93,293.15,293.15,283.15,18197.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11975.73,0.0,994.55,2275.33,0.0,1957.43,0.81,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.06,0.99,0.99,0.94,297.13,297.15,293.15,0.0,0.0,291.06,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.06,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.78,298.33,299.58,297.13,291.06,1.0,0.93,0.38,0.38,0.62,0.38,4.86,1.55,3.31,0.46,0.85,0.85,0.0,410.08,410.0,63961.22,0.0,9984.43,1.0,284.28,289.54,301.33,304.78,293.15,293.15,283.15,18259.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11860.61,0.0,976.94,2275.33,0.0,1966.4,0.81,1.0,0.0,3.0,1.0,0.0
16983600.0,297.13,297.15,293.15,0.0,0.0,291.05,0.85,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.05,0.99,0.98,0.93,297.13,297.15,293.15,0.0,0.0,291.05,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.89,298.22,299.61,297.13,291.05,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.55,3.29,0.46,0.84,0.84,0.0,410.09,410.0,63332.37,0.0,9904.29,1.0,284.27,289.53,301.22,304.63,293.15,293.15,283.15,18311.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11738.72,0.0,955.39,2275.33,0.0,1971.31,0.8,1.0,0.0,3.0,1.0,0.0
16983900.0,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.03,0.98,0.97,0.92,297.13,297.15,293.15,0.0,0.0,291.03,0.88,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.03,0.87,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,304.98,298.12,299.64,297.12,291.03,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.54,3.28,0.46,0.83,0.83,0.0,410.09,410.0,62689.3,0.0,9820.06,1.0,284.27,289.53,301.12,304.49,293.15,293.15,283.15,18345.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11618.67,0.0,931.46,2275.33,0.0,1970.14,0.79,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.03,0.84,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.03,0.98,0.97,0.92,297.14,297.15,293.15,0.0,0.0,291.03,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.03,0.87,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,305.06,298.03,299.67,297.13,291.03,1.0,0.92,0.38,0.38,0.62,0.38,4.81,1.54,3.27,0.46,0.83,0.83,0.0,410.08,410.0,62081.54,0.0,9741.74,1.0,284.27,289.53,301.03,304.37,293.15,293.15,283.15,18355.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11509.52,0.0,906.79,2275.33,0.0,1962.7,0.79,1.0,0.0,3.0,1.0,0.0
16984500.0,297.13,297.15,293.15,0.0,0.0,291.03,0.84,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.03,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.03,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.03,0.87,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,305.12,297.98,299.7,297.13,291.03,1.0,0.92,0.38,0.38,0.62,0.38,4.79,1.54,3.26,0.46,0.82,0.82,0.0,410.06,410.0,61558.29,0.0,9678.21,1.0,284.27,289.54,300.97,304.28,293.15,293.15,283.15,18336.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11419.68,0.0,883.22,2275.33,0.0,1948.19,0.78,1.0,0.0,3.0,1.0,0.0
16984800.0,297.13,297.15,293.15,0.0,0.0,291.04,0.84,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.04,0.98,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,305.15,297.96,299.72,297.14,291.04,1.0,0.92,0.38,0.38,0.62,0.38,4.79,1.54,3.25,0.46,0.82,0.82,0.0,410.03,410.0,61176.34,0.0,9638.23,1.0,284.27,289.56,300.95,304.24,293.15,293.15,283.15,18286.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11359.1,0.0,862.76,2275.33,0.0,1927.75,0.77,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.06,0.98,0.95,0.9,297.17,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.49,297.15,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.15,297.98,299.73,297.15,291.06,1.0,0.92,0.38,0.38,0.62,0.38,4.78,1.54,3.24,0.46,0.81,0.81,0.0,410.0,410.0,60971.89,0.0,9626.55,1.0,284.27,289.58,300.97,304.24,293.15,293.15,283.15,18208.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11333.59,0.0,847.14,2275.33,0.0,1903.2,0.77,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.11,298.03,299.72,297.16,291.09,1.0,0.92,0.38,0.38,0.62,0.38,4.79,1.54,3.25,0.47,0.81,0.81,0.0,409.96,410.0,60958.05,0.0,9646.33,1.0,284.28,289.6,301.03,304.29,293.15,293.15,283.15,18114.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11343.35,0.0,837.61,2275.33,0.0,1879.45,0.76,1.0,0.0,3.0,1.0,0.0
16985700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.12,0.98,0.95,0.91,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.04,298.11,299.71,297.17,291.12,1.0,0.92,0.38,0.38,0.62,0.38,4.8,1.54,3.25,0.47,0.82,0.82,0.0,409.93,410.0,61127.07,0.0,9696.61,1.0,284.28,289.63,301.11,304.37,293.15,293.15,283.15,18015.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11385.25,0.0,834.56,2275.33,0.0,1858.52,0.76,1.0,0.0,3.0,1.0,0.0
16986000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.94,298.21,299.68,297.18,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.55,3.27,0.47,0.82,0.82,0.0,409.9,410.0,61459.95,0.0,9774.12,1.0,284.29,289.65,301.2,304.49,293.15,293.15,283.15,17920.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11455.01,0.0,837.91,2275.33,0.0,1841.72,0.76,1.0,0.0,3.0,1.0,0.0
16986300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.19,0.89,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.83,298.32,299.65,297.18,291.19,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.55,3.28,0.47,0.82,0.82,0.0,409.88,410.0,61927.43,0.0,9873.28,1.0,284.29,289.67,301.31,304.62,293.15,293.15,283.15,17835.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11547.18,0.0,847.14,2275.33,0.0,1829.58,0.77,1.0,0.0,3.0,1.0,0.0
16986600.0,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.98,0.97,0.92,297.25,297.15,293.15,0.0,0.0,291.21,0.9,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.7,298.43,299.61,297.19,291.21,1.0,0.93,0.38,0.38,0.62,0.38,4.86,1.56,3.3,0.47,0.83,0.83,0.0,409.87,410.0,62494.23,0.0,9986.81,1.0,284.3,289.68,301.43,304.76,293.15,293.15,283.15,17765.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11655.64,0.0,861.53,2275.33,0.0,1822.15,0.77,1.0,0.0,3.0,1.0,0.0
16986900.0,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.24,0.99,0.97,0.92,297.25,297.15,293.15,0.0,0.0,291.24,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.69,0.65,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.24,291.15,304.58,298.54,299.56,297.19,291.24,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.56,3.32,0.47,0.83,0.83,0.0,409.87,410.0,63117.93,0.0,10105.59,1.0,284.3,289.69,301.54,304.91,293.15,293.15,283.15,17714.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.26,0.0,879.94,2275.33,0.0,1818.94,0.78,1.0,0.0,3.0,1.0,0.0
16987200.0,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.25,0.99,0.97,0.92,297.25,297.15,293.15,0.0,0.0,291.25,0.92,0.79,0.56,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.45,298.64,299.52,297.19,291.25,1.0,0.93,0.38,0.38,0.62,0.38,4.91,1.57,3.34,0.46,0.84,0.84,0.0,409.88,410.0,63758.55,0.0,10221.47,1.0,284.3,289.7,301.64,305.05,293.15,293.15,283.15,17682.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11893.12,0.0,901.16,2275.33,0.0,1819.46,0.78,1.0,0.0,3.0,1.0,0.0
16987500.0,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.26,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.26,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,304.34,298.73,299.47,297.18,291.26,1.0,0.94,0.38,0.38,0.62,0.38,4.93,1.57,3.36,0.46,0.85,0.85,0.0,409.89,410.0,64450.76,0.0,10328.64,1.0,284.31,289.71,301.73,305.18,293.15,293.15,283.15,17672.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12016.04,0.0,923.78,2275.33,0.0,1825.13,0.79,1.0,0.0,3.0,1.0,0.0
16987800.0,297.15,297.15,293.15,0.0,0.0,291.27,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.27,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.27,0.94,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.27,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,304.25,298.81,299.43,297.18,291.27,1.0,0.94,0.38,0.38,0.62,0.38,4.95,1.57,3.38,0.46,0.85,0.85,0.0,409.91,410.0,65098.97,0.0,10420.23,1.0,284.31,289.71,301.81,305.29,293.15,293.15,283.15,17683.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12128.89,0.0,946.37,2275.33,0.0,1835.01,0.8,1.0,0.0,3.0,1.0,0.0
16988100.0,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.26,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.26,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.26,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,304.18,298.86,299.4,297.17,291.26,1.0,0.94,0.38,0.38,0.62,0.38,4.96,1.57,3.39,0.46,0.86,0.86,0.0,409.93,410.0,65640.51,0.0,10491.83,1.0,284.31,289.71,301.86,305.37,293.15,293.15,283.15,17709.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12222.53,0.0,967.8,2275.33,0.0,1847.75,0.8,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.25,0.95,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.25,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.15,298.88,299.38,297.17,291.25,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.57,3.4,0.45,0.86,0.86,0.0,409.96,410.0,66041.69,0.0,10539.48,1.0,284.31,289.7,301.89,305.42,293.15,293.15,283.15,17750.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12290.13,0.0,986.85,2275.33,0.0,1862.44,0.81,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.24,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.24,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.24,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.14,298.89,299.37,297.16,291.24,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.41,0.45,0.87,0.87,0.0,409.98,410.0,66312.66,0.0,10563.17,1.0,284.31,289.69,301.89,305.45,293.15,293.15,283.15,17798.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12333.99,0.0,1002.74,2275.33,0.0,1874.95,0.81,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.92,297.19,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.14,298.89,299.36,297.15,291.22,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.41,0.45,0.87,0.87,0.0,410.01,410.0,66483.37,0.0,10563.43,1.0,284.31,289.68,301.89,305.46,293.15,293.15,283.15,17843.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12361.85,0.0,1015.23,2275.33,0.0,1883.4,0.82,1.0,0.0,3.0,1.0,0.0
16989300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.21,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.14,298.89,299.35,297.14,291.21,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.56,3.41,0.45,0.87,0.87,0.0,410.03,410.0,66568.05,0.0,10542.31,1.0,284.31,289.67,301.89,305.46,293.15,293.15,283.15,17887.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12376.14,0.0,1024.56,2275.33,0.0,1889.65,0.82,1.0,0.0,3.0,1.0,0.0
16989600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.19,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.66,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,298.88,299.35,297.14,291.19,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.56,3.4,0.45,0.87,0.87,0.0,410.05,410.0,66577.03,0.0,10501.69,1.0,284.3,289.65,301.88,305.45,293.15,293.15,283.15,17928.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12378.44,0.0,1030.72,2275.33,0.0,1893.63,0.82,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.18,0.99,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.16,298.87,299.35,297.13,291.18,1.0,0.94,0.37,0.37,0.63,0.37,4.95,1.56,3.4,0.44,0.87,0.87,0.0,410.06,410.0,66527.14,0.0,10446.67,1.0,284.3,289.64,301.87,305.44,293.15,293.15,283.15,17964.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12371.48,0.0,1034.04,2275.33,0.0,1895.56,0.82,1.0,0.0,3.0,1.0,0.0
16990200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.17,298.86,299.35,297.13,291.16,1.0,0.94,0.37,0.37,0.63,0.37,4.94,1.55,3.39,0.44,0.87,0.87,0.0,410.07,410.0,66433.38,0.0,10381.81,1.0,284.3,289.63,301.86,305.42,293.15,293.15,283.15,17995.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12357.76,0.0,1034.81,2275.33,0.0,1895.53,0.82,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.85,299.36,297.13,291.15,1.0,0.94,0.37,0.37,0.63,0.37,4.93,1.55,3.38,0.44,0.87,0.87,0.0,410.08,410.0,66314.62,0.0,10312.18,1.0,284.3,289.62,301.85,305.41,293.15,293.15,283.15,18019.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12340.41,0.0,1033.66,2275.33,0.0,1893.79,0.82,1.0,0.0,3.0,1.0,0.0
16990800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,299.36,297.13,291.14,1.0,0.93,0.37,0.37,0.63,0.37,4.91,1.55,3.37,0.44,0.87,0.87,0.0,410.08,410.0,66185.48,0.0,10240.87,1.0,284.3,289.62,301.84,305.39,293.15,293.15,283.15,18037.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12322.0,0.0,1031.09,2275.33,0.0,1890.42,0.82,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.53,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,299.36,297.13,291.14,1.0,0.93,0.37,0.37,0.63,0.37,4.9,1.54,3.35,0.44,0.87,0.87,0.0,410.08,410.0,66057.86,0.0,10169.23,1.0,284.3,289.61,301.84,305.39,293.15,293.15,283.15,18049.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12304.77,0.0,1027.56,2275.33,0.0,1885.45,0.82,1.0,0.0,3.0,1.0,0.0
16991400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.18,298.85,299.36,297.13,291.13,1.0,0.93,0.37,0.37,0.63,0.37,4.88,1.54,3.34,0.44,0.87,0.87,0.0,410.08,410.0,65944.33,0.0,10098.35,1.0,284.3,289.61,301.85,305.38,293.15,293.15,283.15,18054.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12291.0,0.0,1023.52,2275.33,0.0,1878.98,0.82,1.0,0.0,3.0,1.0,0.0
16991700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.88,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.17,298.86,299.36,297.13,291.13,1.0,0.93,0.37,0.37,0.63,0.37,4.87,1.54,3.33,0.44,0.86,0.86,0.0,410.07,410.0,65856.6,0.0,10029.38,1.0,284.3,289.61,301.86,305.39,293.15,293.15,283.15,18054.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12282.81,0.0,1019.42,2275.33,0.0,1870.95,0.82,1.0,0.0,3.0,1.0,0.0
16992000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.88,299.36,297.13,291.13,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.54,3.32,0.45,0.86,0.86,0.0,410.07,410.0,65808.85,0.0,9963.49,1.0,284.3,289.62,301.88,305.41,293.15,293.15,283.15,18047.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12282.79,0.0,1015.76,2275.33,0.0,1861.71,0.82,1.0,0.0,3.0,1.0,0.0
16992300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.12,298.91,299.36,297.13,291.13,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.54,3.31,0.45,0.86,0.86,0.0,410.07,410.0,65793.23,0.0,9901.07,1.0,284.3,289.62,301.91,305.43,293.15,293.15,283.15,18037.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12288.81,0.0,1012.86,2275.33,0.0,1853.33,0.82,1.0,0.0,3.0,1.0,0.0
16992600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.94,299.35,297.13,291.14,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.53,3.3,0.45,0.86,0.86,0.0,410.07,410.0,65793.56,0.0,9841.57,1.0,284.3,289.63,301.93,305.46,293.15,293.15,283.15,18029.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12296.89,0.0,1010.61,2275.33,0.0,1846.71,0.82,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.06,298.96,299.35,297.13,291.14,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.53,3.28,0.45,0.86,0.86,0.0,410.06,410.0,65805.55,0.0,9784.04,1.0,284.3,289.64,301.96,305.49,293.15,293.15,283.15,18023.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12306.4,0.0,1008.89,2275.33,0.0,1840.77,0.82,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.03,298.99,299.34,297.13,291.14,1.0,0.92,0.38,0.38,0.62,0.38,4.81,1.53,3.27,0.45,0.86,0.86,0.0,410.06,410.0,65827.35,0.0,9727.89,1.0,284.3,289.64,301.99,305.52,293.15,293.15,283.15,18017.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12317.17,0.0,1007.63,2275.33,0.0,1835.27,0.82,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.0,299.01,299.34,297.13,291.14,1.0,0.92,0.38,0.38,0.62,0.38,4.79,1.53,3.26,0.45,0.86,0.86,0.0,410.06,410.0,65856.09,0.0,9672.03,1.0,284.3,289.65,302.01,305.54,293.15,293.15,283.15,18012.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12328.9,0.0,1006.73,2275.33,0.0,1830.08,0.81,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.97,299.04,299.33,297.13,291.15,1.0,0.92,0.38,0.38,0.62,0.38,4.78,1.53,3.25,0.46,0.86,0.86,0.0,410.06,410.0,65888.76,0.0,9615.05,1.0,284.3,289.65,302.04,305.57,293.15,293.15,283.15,18008.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12341.25,0.0,1006.1,2275.33,0.0,1825.05,0.81,1.0,0.0,3.0,1.0,0.0
