time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16994100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.94,299.06,299.32,297.13,291.15,1.0,0.92,0.38,0.38,0.62,0.38,4.77,1.53,3.24,0.46,0.86,0.86,0.0,410.07,410.0,65922.27,0.0,9555.75,1.0,284.31,289.65,302.06,305.6,293.15,293.15,283.15,18006.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12353.83,0.0,1005.62,2275.33,0.0,1820.03,0.81,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.64,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.9,299.09,299.32,297.13,291.15,1.0,0.91,0.38,0.38,0.62,0.38,4.75,1.53,3.23,0.46,0.86,0.86,0.0,410.07,410.0,65954.66,0.0,9492.94,1.0,284.31,289.66,302.09,305.63,293.15,293.15,283.15,18005.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12366.41,0.0,1005.2,2275.33,0.0,1814.93,0.81,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.87,299.11,299.31,297.13,291.15,1.0,0.91,0.38,0.38,0.62,0.38,4.74,1.53,3.21,0.46,0.86,0.86,0.0,410.08,410.0,65984.06,0.0,9425.73,1.0,284.31,289.66,302.11,305.65,293.15,293.15,283.15,18006.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12378.78,0.0,1004.76,2275.33,0.0,1809.64,0.81,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.83,299.14,299.3,297.13,291.15,1.0,0.91,0.38,0.38,0.62,0.38,4.72,1.53,3.2,0.47,0.86,0.86,0.0,410.08,410.0,66008.99,0.0,9353.29,1.0,284.31,289.67,302.14,305.68,293.15,293.15,283.15,18007.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12390.75,0.0,1004.21,2275.33,0.0,1804.09,0.81,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.79,299.17,299.29,297.13,291.15,1.0,0.91,0.38,0.38,0.62,0.38,4.71,1.53,3.18,0.47,0.86,0.86,0.0,410.09,410.0,66028.43,0.0,9275.28,1.0,284.31,289.67,302.17,305.71,293.15,293.15,283.15,18010.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12402.19,0.0,1003.48,2275.33,0.0,1798.19,0.81,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.59,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.75,299.2,299.29,297.12,291.14,1.0,0.9,0.38,0.38,0.62,0.38,4.69,1.52,3.16,0.47,0.86,0.86,0.0,410.1,410.0,66041.49,0.0,9191.25,1.0,284.31,289.68,302.2,305.74,293.15,293.15,283.15,18013.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12413.02,0.0,1002.51,2275.33,0.0,1791.92,0.81,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.71,299.23,299.28,297.12,291.14,1.0,0.9,0.38,0.38,0.62,0.38,4.67,1.52,3.15,0.47,0.86,0.86,0.0,410.12,410.0,66038.09,0.0,9095.49,1.0,284.31,289.68,302.23,305.77,293.15,293.15,283.15,18020.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12422.48,0.0,1001.14,2275.33,0.0,1784.37,0.81,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.67,299.26,299.27,297.11,291.14,1.0,0.9,0.39,0.39,0.61,0.39,4.64,1.52,3.12,0.48,0.86,0.86,0.0,410.14,410.0,66010.34,0.0,8982.07,1.0,284.31,289.68,302.26,305.8,293.15,293.15,283.15,18031.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12429.73,0.0,999.06,2275.33,0.0,1775.4,0.81,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.59,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.63,299.3,299.26,297.11,291.13,1.0,0.9,0.39,0.39,0.61,0.39,4.61,1.52,3.1,0.48,0.86,0.86,0.0,410.16,410.0,65952.88,0.0,8850.74,1.0,284.31,289.69,302.29,305.83,293.15,293.15,283.15,18045.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12433.49,0.0,996.0,2275.33,0.0,1765.39,0.81,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.59,299.33,299.25,297.1,291.13,1.0,0.89,0.39,0.39,0.61,0.39,4.58,1.51,3.07,0.48,0.86,0.86,0.0,410.18,410.0,65860.93,0.0,8702.69,1.0,284.31,289.69,302.33,305.86,293.15,293.15,283.15,18062.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12432.51,0.0,991.74,2275.33,0.0,1754.52,0.81,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.45,297.08,297.15,293.15,0.0,0.0,291.12,0.91,0.79,0.76,297.1,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.57,297.1,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.6,296.76,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.55,299.36,299.25,297.1,291.12,1.0,0.89,0.39,0.39,0.61,0.39,4.54,1.51,3.03,0.49,0.85,0.85,0.0,410.2,410.0,65731.59,0.0,8540.57,1.0,284.31,289.69,302.36,305.89,293.15,293.15,283.15,18082.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12425.84,0.0,986.12,2275.33,0.0,1742.99,0.81,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.11,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.11,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.11,0.83,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.51,299.4,299.24,297.09,291.11,1.0,0.88,0.39,0.39,0.61,0.39,4.5,1.5,3.0,0.49,0.85,0.85,0.0,410.21,410.0,65562.74,0.0,8367.28,1.0,284.31,289.69,302.39,305.92,293.15,293.15,283.15,18103.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12412.65,0.0,979.03,2275.33,0.0,1731.06,0.81,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.73,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.47,299.42,299.24,297.09,291.11,1.0,0.88,0.39,0.39,0.61,0.39,4.46,1.5,2.96,0.5,0.85,0.85,0.0,410.22,410.0,65351.17,0.0,8185.58,1.0,284.31,289.7,302.42,305.93,293.15,293.15,283.15,18125.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12391.96,0.0,970.35,2275.33,0.0,1718.87,0.8,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.72,297.08,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.57,296.73,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.42,299.45,299.23,297.08,291.1,1.0,0.87,0.4,0.4,0.6,0.4,4.41,1.49,2.92,0.5,0.85,0.85,0.0,410.18,409.93,65095.3,0.0,7997.72,1.0,284.31,289.7,302.44,305.95,293.15,293.15,283.15,18149.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12363.17,0.0,960.05,2275.33,0.0,1706.77,0.8,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.36,299.46,299.23,297.08,291.09,1.0,0.86,0.4,0.4,0.6,0.4,4.36,1.49,2.88,0.51,0.84,0.84,0.0,409.19,408.92,64787.89,0.0,7797.37,1.0,284.31,289.7,302.46,305.95,293.15,293.15,283.15,18176.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12324.85,0.0,948.03,2275.33,0.0,1694.83,0.8,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.08,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.3,299.47,299.22,297.08,291.08,1.0,0.86,0.4,0.4,0.6,0.4,4.31,1.48,2.83,0.51,0.84,0.84,0.0,407.18,406.89,64421.09,0.0,7584.95,1.0,284.31,289.7,302.47,305.94,293.15,293.15,283.15,18205.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12275.48,0.0,933.99,2275.33,0.0,1682.93,0.79,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.07,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.23,299.47,299.22,297.08,291.07,1.0,0.85,0.4,0.4,0.6,0.4,4.26,1.47,2.79,0.52,0.83,0.83,0.0,404.23,403.91,63990.91,0.0,7362.51,1.0,284.31,289.71,302.47,305.92,293.15,293.15,283.15,18238.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12214.36,0.0,917.93,2275.33,0.0,1671.49,0.79,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.7,0.67,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.52,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.15,299.46,299.21,297.07,291.06,1.0,0.84,0.41,0.41,0.59,0.41,4.21,1.47,2.74,0.52,0.83,0.83,0.0,400.29,399.94,63485.46,0.0,7129.77,1.0,284.31,289.71,302.45,305.88,293.15,293.15,283.15,18275.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12139.4,0.0,899.54,2275.33,0.0,1660.08,0.78,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.68,0.66,297.06,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.51,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.53,0.52,296.69,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.07,299.44,299.19,297.07,291.05,1.0,0.83,0.41,0.41,0.59,0.41,4.15,1.46,2.69,0.53,0.82,0.82,0.0,395.4,395.03,62913.49,0.0,6888.42,1.0,284.31,289.71,302.43,305.83,293.15,293.15,283.15,18313.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12052.69,0.0,878.89,2275.33,0.0,1647.52,0.78,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.04,0.85,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.04,0.87,0.7,0.49,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.98,299.41,299.19,297.07,291.03,1.0,0.82,0.41,0.41,0.59,0.41,4.09,1.46,2.63,0.54,0.81,0.81,0.0,389.52,389.13,62290.38,0.0,6640.08,1.0,284.31,289.71,302.41,305.77,293.15,293.15,283.15,18345.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11957.76,0.0,856.23,2275.33,0.0,1632.96,0.77,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.03,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.03,0.85,0.65,0.63,297.05,297.15,293.15,0.0,0.0,291.03,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.9,299.39,299.18,297.07,291.03,1.0,0.81,0.42,0.42,0.58,0.42,4.03,1.45,2.58,0.55,0.81,0.81,0.0,382.73,382.32,61629.94,0.0,6388.14,1.0,284.31,289.72,302.38,305.71,293.15,293.15,283.15,18373.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11857.15,0.0,832.16,2275.33,0.0,1617.27,0.76,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.02,0.86,0.66,0.47,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,302.82,299.36,299.17,297.07,291.02,1.0,0.8,0.42,0.42,0.58,0.42,3.97,1.45,2.53,0.55,0.8,0.8,0.0,375.0,374.58,60941.2,0.0,6134.44,1.0,284.31,289.72,302.35,305.65,293.15,293.15,283.15,18394.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11752.37,0.0,807.02,2275.33,0.0,1600.43,0.75,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.01,0.78,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.73,299.33,299.16,297.07,291.01,1.0,0.79,0.42,0.42,0.58,0.42,3.92,1.44,2.47,0.56,0.79,0.79,0.0,366.49,366.04,60236.73,0.0,5881.95,1.0,284.31,289.73,302.32,305.58,293.15,293.15,283.15,18410.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11645.68,0.0,781.39,2275.33,0.0,1582.8,0.75,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.65,299.3,299.16,297.07,291.01,1.0,0.78,0.43,0.43,0.57,0.43,3.86,1.44,2.42,0.57,0.79,0.79,0.0,357.16,356.71,59527.05,0.0,5632.45,1.0,284.3,289.74,302.29,305.51,293.15,293.15,283.15,18419.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11538.74,0.0,755.66,2275.33,0.0,1564.43,0.74,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.6,0.57,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.46,0.44,296.64,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.57,299.27,299.15,297.07,291.01,1.0,0.77,0.43,0.43,0.57,0.43,3.8,1.43,2.37,0.58,0.78,0.78,0.0,347.21,346.74,58822.31,0.0,5388.08,1.0,284.3,289.76,302.26,305.45,293.15,293.15,283.15,18422.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11433.28,0.0,730.27,2275.33,0.0,1545.57,0.73,1.0,0.0,3.0,1.0,0.0
17001600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.7,0.34,0.31,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.56,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.48,299.24,299.15,297.08,291.01,1.0,0.76,0.44,0.44,0.56,0.44,3.74,1.43,2.31,0.59,0.77,0.77,0.0,336.63,336.16,58132.52,0.0,5149.98,1.0,284.3,289.77,302.23,305.38,293.15,293.15,283.15,18419.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11330.85,0.0,705.57,2275.33,0.0,1526.42,0.72,1.0,0.0,3.0,1.0,0.0
17001900.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.57,0.55,297.06,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.01,0.77,0.44,0.42,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,302.4,299.21,299.14,297.08,291.01,1.0,0.75,0.44,0.44,0.56,0.44,3.69,1.43,2.26,0.6,0.77,0.77,0.0,325.59,325.11,57464.06,0.0,4918.94,1.0,284.3,289.78,302.2,305.32,293.15,293.15,283.15,18411.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11232.52,0.0,681.83,2275.33,0.0,1507.09,0.71,1.0,0.0,3.0,1.0,0.0
17002200.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.56,0.53,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.56,0.4,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.43,0.41,296.62,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,302.32,299.18,299.14,297.08,291.02,1.0,0.73,0.44,0.44,0.56,0.44,3.64,1.42,2.21,0.61,0.76,0.76,0.0,314.14,313.65,56823.53,0.0,4695.33,1.0,284.3,289.8,302.18,305.26,293.15,293.15,283.15,18398.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11139.32,0.0,659.27,2275.33,0.0,1487.72,0.7,1.0,0.0,3.0,1.0,0.0
17002500.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.42,0.4,296.62,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,302.23,299.16,299.13,297.08,291.02,1.0,0.72,0.45,0.45,0.55,0.45,3.58,1.42,2.16,0.62,0.75,0.75,0.0,302.37,301.89,56215.9,0.0,4479.23,1.0,284.3,289.82,302.16,305.21,293.15,293.15,283.15,18383.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11052.01,0.0,638.03,2275.33,0.0,1468.42,0.69,1.0,0.0,3.0,1.0,0.0
17002800.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.83,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.03,0.83,0.53,0.38,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.4,0.39,296.61,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,302.15,299.14,299.13,297.08,291.03,1.0,0.71,0.45,0.45,0.55,0.45,3.53,1.42,2.11,0.63,0.75,0.75,0.0,290.38,289.9,55643.86,0.0,4270.37,1.0,284.3,289.84,302.14,305.16,293.15,293.15,283.15,18365.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10971.03,0.0,618.17,2275.33,0.0,1449.21,0.69,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.26,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.35,303.15,302.07,299.13,296.65,296.54,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,288.79,74.96,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.12,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.35,303.15,301.98,299.11,296.65,296.54,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,306.62,4.75,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.29,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.35,303.15,301.9,299.1,296.65,296.54,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,324.93,6.71,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.35,303.15,301.82,299.08,296.65,296.54,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,342.88,8.99,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.35,303.15,301.73,299.06,296.65,296.54,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,360.53,7.64,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.35,303.15,301.65,299.05,296.65,296.54,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,378.36,6.42,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.48,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.35,303.15,301.57,299.03,296.65,296.54,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,396.43,5.34,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,301.48,299.01,296.65,296.54,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.51,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,301.4,298.99,296.65,296.54,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.85,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,301.32,298.98,296.65,296.54,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.27,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,301.23,298.96,296.65,296.54,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.76,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,301.15,298.94,296.65,296.54,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.35,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,301.07,298.92,296.65,296.54,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.99,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.98,298.9,296.65,296.54,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.64,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.52,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.9,298.88,296.65,296.54,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.42,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.52,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.82,298.86,296.65,296.54,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.17,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.52,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.73,298.84,296.65,296.54,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.04,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.65,298.81,296.65,296.54,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.9,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.57,298.79,296.65,296.54,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.73,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.48,298.77,296.65,296.54,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.64,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.4,298.75,296.65,296.54,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.58,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.32,298.73,296.65,296.54,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.23,298.7,296.65,296.54,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.44,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.15,298.68,296.65,296.54,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.4,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.07,298.64,296.65,296.54,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.48,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.98,298.59,296.65,296.54,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.05,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.9,298.52,296.65,296.54,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.09,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.82,298.43,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.02,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.73,298.34,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.03,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.65,298.24,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.08,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.57,298.13,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.04,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.48,298.03,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.4,297.94,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,299.32,297.85,296.65,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.32,303.15,299.23,297.77,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.53,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.31,303.15,299.15,297.71,296.65,296.54,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.53,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.31,303.15,299.07,297.66,296.65,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.52,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.31,303.15,298.98,297.63,296.65,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.52,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.31,303.15,298.9,297.6,296.65,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.52,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.3,303.15,298.82,297.58,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.29,303.15,298.73,297.57,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.29,303.15,298.65,297.55,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.03,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.29,303.15,298.57,297.54,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,298.48,297.52,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.5,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,298.4,297.5,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.5,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,298.32,297.47,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.5,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,298.23,297.44,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.28,303.15,298.15,297.39,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,298.08,297.35,296.66,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
