time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17042700.0,298.41,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.22,303.15,298.26,297.44,296.67,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.14,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.42,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.22,303.15,298.36,297.48,296.67,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.07,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.22,303.15,298.46,297.52,296.67,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.22,303.15,298.55,297.56,296.67,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.22,303.15,298.64,297.59,296.67,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.22,303.15,298.72,297.61,296.67,296.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.35,297.15,293.15,0.0,0.0,298.17,0.85,0.59,0.51,298.43,297.15,293.15,0.0,0.0,298.17,0.86,0.6,0.55,298.41,297.15,293.15,0.0,0.0,298.17,0.86,0.6,0.41,298.36,297.15,293.15,0.0,0.0,298.17,0.85,0.59,0.54,298.12,297.15,293.15,0.0,0.0,298.17,0.83,0.54,2.37,298.17,291.15,298.8,297.64,298.71,298.37,298.18,1.0,0.98,0.77,0.77,0.23,0.77,5.26,4.09,1.17,2.89,0.0,0.0,0.0,381.77,391.35,2473.09,0.0,11821.83,0.0,284.3,289.84,302.32,304.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.6,297.15,293.15,0.0,0.0,294.04,1.0,0.68,0.53,297.83,297.15,293.15,0.0,0.0,294.04,1.0,0.74,0.56,297.77,297.15,293.15,0.0,0.0,294.04,1.0,0.72,0.41,297.75,297.15,293.15,0.0,0.0,294.04,1.0,0.71,0.56,297.45,297.15,293.15,0.0,0.0,294.04,1.0,0.61,2.66,294.04,291.15,298.88,297.66,298.53,297.71,294.03,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.98,1.7,2.71,0.8,0.8,0.0,297.71,409.9,59122.84,0.0,13482.98,0.0,284.64,292.19,301.09,304.39,293.15,293.15,283.15,9180.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.32,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10740.28,0.0,280.56,2275.33,0.0,1784.63,0.53,1.0,0.0,3.0,1.0,0.0
17045100.0,297.17,297.15,293.15,0.0,0.0,293.27,1.0,0.69,0.54,297.43,297.15,293.15,0.0,0.0,293.27,1.0,0.79,0.57,297.35,297.15,293.15,0.0,0.0,293.27,1.0,0.76,0.42,297.35,297.15,293.15,0.0,0.0,293.27,1.0,0.75,0.57,296.96,297.15,293.15,0.0,0.0,293.27,0.99,0.58,2.63,293.27,291.15,298.95,297.68,298.37,297.31,293.27,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.66,2.03,2.38,0.85,0.85,0.0,299.19,410.0,69568.07,0.0,13474.37,0.0,284.56,291.53,300.75,304.4,293.15,293.15,283.15,12563.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.4,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11929.95,0.0,549.44,2275.33,0.0,2180.5,0.67,1.0,0.0,3.0,1.0,0.0
17045400.0,296.89,297.15,293.15,0.0,0.0,292.72,0.99,0.65,0.59,297.17,297.15,293.15,0.0,0.0,292.72,1.0,0.8,0.64,297.08,297.15,293.15,0.0,0.0,292.72,1.0,0.75,0.48,297.08,297.15,293.15,0.0,0.0,292.72,1.0,0.74,0.64,296.74,297.15,293.15,0.0,0.0,292.72,0.91,0.51,2.33,292.72,291.15,299.02,297.69,298.22,297.05,292.72,1.0,1.0,0.6,0.6,0.4,0.6,5.64,3.34,2.3,2.07,0.88,0.88,0.0,320.43,410.0,74527.05,0.0,13377.54,0.0,284.5,291.06,300.73,304.65,293.15,293.15,283.15,14545.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12637.45,0.0,783.67,2275.33,0.0,2413.33,0.75,1.0,0.0,3.0,1.0,0.0
17045700.0,296.77,297.15,293.15,0.0,0.0,292.19,0.85,0.58,0.53,296.93,297.15,293.15,0.0,0.0,292.19,0.93,0.76,0.73,296.88,297.15,293.15,0.0,0.0,292.19,0.9,0.71,0.5,296.89,297.15,293.15,0.0,0.0,292.19,0.9,0.69,0.67,296.65,297.15,293.15,0.0,0.0,292.19,0.77,0.42,1.98,292.19,291.15,299.09,297.7,298.1,296.86,292.18,1.0,0.98,0.57,0.57,0.43,0.57,5.3,2.95,2.35,1.77,0.9,0.9,0.0,413.47,410.0,75453.67,0.0,12288.04,0.0,284.44,290.64,300.71,304.72,293.15,293.15,283.15,16093.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12864.27,0.0,956.51,2275.33,0.0,2504.54,0.8,1.0,0.0,3.0,1.0,0.0
17046000.0,296.73,297.15,293.15,0.0,0.0,291.55,0.79,0.51,0.47,296.82,297.15,293.15,0.0,0.0,291.55,0.87,0.7,0.68,296.8,297.15,293.15,0.0,0.0,291.55,0.85,0.64,0.46,296.8,297.15,293.15,0.0,0.0,291.55,0.84,0.63,0.61,296.63,297.15,293.15,0.0,0.0,291.55,0.69,0.33,1.58,291.55,291.15,299.15,297.71,298.08,296.78,291.54,1.0,0.89,0.56,0.56,0.44,0.56,4.56,2.5,2.07,1.48,0.87,0.87,0.0,411.41,407.47,71959.22,0.0,8650.47,0.0,284.37,290.2,300.69,304.55,293.15,293.15,283.15,17837.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12505.31,0.0,1017.73,2275.33,0.0,2441.05,0.82,1.0,0.0,3.0,1.0,0.0
17046300.0,296.76,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.41,296.8,297.15,293.15,0.0,0.0,291.13,0.84,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.42,296.79,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,299.19,297.71,298.08,296.76,291.13,1.0,0.82,0.55,0.55,0.45,0.55,4.08,2.2,1.88,1.28,0.83,0.83,0.0,399.47,398.01,67536.41,0.0,6656.92,1.0,284.32,289.92,300.68,304.3,293.15,293.15,283.15,18917.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11977.58,0.0,969.87,2275.33,0.0,2284.79,0.8,1.0,0.0,3.0,1.0,0.0
17046600.0,296.84,297.15,293.15,0.0,0.0,290.94,0.72,0.38,0.36,296.83,297.15,293.15,0.0,0.0,290.94,0.82,0.58,0.56,296.83,297.15,293.15,0.0,0.0,290.94,0.79,0.52,0.38,296.83,297.15,293.15,0.0,0.0,290.94,0.78,0.51,0.5,296.66,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,299.2,297.7,298.09,296.83,290.94,1.0,0.79,0.55,0.55,0.45,0.55,3.84,2.03,1.81,1.17,0.81,0.81,0.0,385.57,384.21,64039.91,0.0,5758.18,1.0,284.3,289.79,300.67,304.12,293.15,293.15,283.15,19213.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11562.07,0.0,893.13,2275.33,0.0,2153.03,0.78,1.0,0.0,3.0,1.0,0.0
17046900.0,296.9,297.15,293.15,0.0,0.0,290.83,0.69,0.34,0.32,296.87,297.15,293.15,0.0,0.0,290.83,0.8,0.53,0.52,296.87,297.15,293.15,0.0,0.0,290.83,0.77,0.48,0.34,296.87,297.15,293.15,0.0,0.0,290.83,0.76,0.46,0.45,296.64,297.15,293.15,0.0,0.0,290.83,0.66,0.3,1.4,290.83,291.15,299.19,297.68,298.09,296.88,290.83,1.0,0.76,0.54,0.54,0.46,0.54,3.63,1.9,1.73,1.08,0.78,0.78,0.0,367.87,366.6,60749.71,0.0,5016.27,1.0,284.29,289.73,300.66,303.93,293.15,293.15,283.15,19407.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11162.84,0.0,804.83,2275.33,0.0,2025.75,0.75,1.0,0.0,3.0,1.0,0.0
17047200.0,296.96,297.15,293.15,0.0,0.0,290.76,0.67,0.3,0.29,296.91,297.15,293.15,0.0,0.0,290.76,0.78,0.49,0.48,296.91,297.15,293.15,0.0,0.0,290.76,0.75,0.43,0.31,296.92,297.15,293.15,0.0,0.0,290.76,0.74,0.42,0.41,296.64,297.15,293.15,0.0,0.0,290.76,0.66,0.3,1.39,290.76,291.15,299.15,297.66,298.08,296.93,290.76,1.0,0.73,0.54,0.54,0.46,0.54,3.46,1.79,1.66,1.02,0.76,0.76,0.0,347.02,345.84,57683.61,0.0,4406.73,1.0,284.27,289.71,300.63,303.76,293.15,293.15,283.15,19486.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10791.8,0.0,715.54,2275.33,0.0,1901.9,0.72,1.0,0.0,3.0,1.0,0.0
17047500.0,296.99,297.15,293.15,0.0,0.0,290.75,0.67,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.75,0.77,0.45,0.44,296.96,297.15,293.15,0.0,0.0,290.75,0.74,0.4,0.29,296.96,297.15,293.15,0.0,0.0,290.75,0.73,0.39,0.38,296.64,297.15,293.15,0.0,0.0,290.75,0.67,0.3,1.39,290.75,291.15,299.1,297.64,298.07,296.97,290.75,1.0,0.7,0.54,0.54,0.46,0.54,3.34,1.72,1.62,0.97,0.74,0.74,0.0,323.86,322.88,55050.92,0.0,3959.85,1.0,284.27,289.72,300.61,303.6,293.15,293.15,283.15,19385.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10474.41,0.0,634.45,2275.33,0.0,1785.84,0.69,1.0,0.0,3.0,1.0,0.0
17047800.0,297.01,297.15,293.15,0.0,0.0,290.77,0.68,0.3,0.28,297.0,297.15,293.15,0.0,0.0,290.77,0.76,0.43,0.41,297.0,297.15,293.15,0.0,0.0,290.77,0.73,0.37,0.27,297.01,297.15,293.15,0.0,0.0,290.77,0.73,0.36,0.35,296.65,297.15,293.15,0.0,0.0,290.77,0.68,0.3,1.39,290.77,291.15,299.06,297.62,298.06,297.0,290.77,1.0,0.68,0.54,0.54,0.46,0.54,3.24,1.67,1.58,0.94,0.72,0.72,0.0,299.58,298.67,52810.74,0.0,3601.11,1.0,284.27,289.75,300.59,303.46,293.15,293.15,283.15,19237.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10209.61,0.0,567.07,2275.33,0.0,1684.66,0.66,1.0,0.0,3.0,1.0,0.0
17048100.0,297.02,297.15,293.15,0.0,0.0,290.8,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.8,0.76,0.41,0.39,297.03,297.15,293.15,0.0,0.0,290.8,0.73,0.35,0.25,297.04,297.15,293.15,0.0,0.0,290.8,0.73,0.34,0.33,296.66,297.15,293.15,0.0,0.0,290.8,0.69,0.3,1.38,290.8,291.15,299.01,297.6,298.05,297.03,290.8,1.0,0.66,0.54,0.54,0.46,0.54,3.17,1.63,1.54,0.91,0.7,0.7,0.0,274.92,274.08,50924.96,0.0,3301.11,1.0,284.26,289.79,300.58,303.35,293.15,293.15,283.15,19073.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9990.97,0.0,512.22,2275.33,0.0,1595.32,0.64,1.0,0.0,3.0,1.0,0.0
17048400.0,297.04,297.15,293.15,0.0,0.0,290.84,0.71,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.84,0.77,0.39,0.38,297.06,297.15,293.15,0.0,0.0,290.84,0.73,0.33,0.24,297.07,297.15,293.15,0.0,0.0,290.84,0.73,0.33,0.32,296.67,297.15,293.15,0.0,0.0,290.84,0.71,0.3,1.38,290.84,291.15,298.98,297.59,298.05,297.06,290.84,1.0,0.64,0.54,0.54,0.46,0.54,3.11,1.6,1.52,0.9,0.69,0.69,0.0,250.7,249.93,49383.43,0.0,3050.24,1.0,284.26,289.84,300.58,303.26,293.15,293.15,283.15,18898.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9816.34,0.0,468.57,2275.33,0.0,1517.74,0.62,1.0,0.0,3.0,1.0,0.0
17048700.0,297.06,297.15,293.15,0.0,0.0,290.88,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,290.88,0.77,0.38,0.37,297.09,297.15,293.15,0.0,0.0,290.88,0.74,0.32,0.23,297.1,297.15,293.15,0.0,0.0,290.88,0.73,0.32,0.31,296.68,297.15,293.15,0.0,0.0,290.88,0.72,0.3,1.38,290.88,291.15,298.97,297.6,298.06,297.08,290.88,1.0,0.62,0.54,0.54,0.46,0.54,3.07,1.58,1.5,0.89,0.68,0.68,0.0,227.67,226.99,48179.67,0.0,2842.29,1.0,284.27,289.88,300.58,303.2,293.15,293.15,283.15,18723.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9683.85,0.0,434.85,2275.33,0.0,1452.11,0.61,1.0,0.0,3.0,1.0,0.0
17049000.0,297.08,297.15,293.15,0.0,0.0,290.93,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.93,0.79,0.37,0.36,297.11,297.15,293.15,0.0,0.0,290.93,0.74,0.32,0.22,297.12,297.15,293.15,0.0,0.0,290.93,0.74,0.31,0.3,296.69,297.15,293.15,0.0,0.0,290.93,0.73,0.3,1.37,290.93,291.15,298.99,297.62,298.08,297.1,290.93,1.0,0.61,0.54,0.54,0.46,0.54,3.04,1.56,1.48,0.88,0.67,0.67,0.0,206.5,205.9,47295.64,0.0,2672.23,1.0,284.27,289.93,300.6,303.18,293.15,293.15,283.15,18554.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9590.63,0.0,409.58,2275.33,0.0,1397.69,0.59,1.0,0.0,3.0,1.0,0.0
17049300.0,297.1,297.15,293.15,0.0,0.0,290.97,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,290.97,0.8,0.37,0.35,297.12,297.15,293.15,0.0,0.0,290.97,0.76,0.31,0.22,297.13,297.15,293.15,0.0,0.0,290.97,0.76,0.31,0.3,296.7,297.15,293.15,0.0,0.0,290.97,0.75,0.3,1.37,290.97,291.15,299.05,297.65,298.11,297.12,290.97,1.0,0.59,0.54,0.54,0.46,0.54,3.02,1.55,1.47,0.87,0.67,0.67,0.0,187.76,187.26,46720.98,0.0,2537.01,1.0,284.27,289.97,300.64,303.18,293.15,293.15,283.15,18394.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9535.04,0.0,391.68,2275.33,0.0,1353.94,0.58,1.0,0.0,3.0,1.0,0.0
17049600.0,297.12,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.02,0.77,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,299.15,297.71,298.17,297.13,291.02,1.0,0.58,0.54,0.54,0.46,0.54,3.01,1.55,1.46,0.87,0.67,0.67,0.0,171.79,171.39,46438.99,0.0,2433.14,1.0,284.28,290.01,300.7,303.22,293.15,293.15,283.15,18243.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9515.14,0.0,380.13,2275.33,0.0,1319.61,0.58,1.0,0.0,3.0,1.0,0.0
17049900.0,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.07,0.83,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.07,0.79,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.07,0.79,0.31,0.3,296.72,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,299.3,297.77,298.26,297.15,291.07,1.0,0.57,0.54,0.54,0.46,0.54,3.01,1.55,1.46,0.87,0.66,0.66,0.0,158.66,158.37,46404.89,0.0,2360.46,1.0,284.28,290.05,300.77,303.29,293.15,293.15,283.15,18110.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9523.81,0.0,374.14,2275.33,0.0,1301.59,0.57,1.0,0.0,3.0,1.0,0.0
17050200.0,297.17,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.28,297.17,297.15,293.15,0.0,0.0,291.11,0.85,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.11,0.8,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.11,0.81,0.32,0.3,296.73,297.15,293.15,0.0,0.0,291.11,0.79,0.3,1.36,291.11,291.15,299.49,297.83,298.37,297.17,291.11,1.0,0.57,0.54,0.54,0.46,0.54,3.02,1.55,1.46,0.87,0.67,0.67,0.0,148.49,148.36,46567.08,0.0,2326.51,1.0,284.29,290.08,300.83,303.36,293.15,293.15,283.15,17992.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9550.67,0.0,372.68,2275.33,0.0,1297.58,0.57,1.0,0.0,3.0,1.0,0.0
17050500.0,297.2,297.15,293.15,0.0,0.0,291.15,0.82,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.15,0.87,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.15,0.82,0.32,0.22,297.19,297.15,293.15,0.0,0.0,291.15,0.82,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,299.72,297.87,298.49,297.19,291.15,1.0,0.57,0.54,0.54,0.46,0.54,3.04,1.56,1.48,0.88,0.67,0.67,0.0,141.54,141.55,46920.71,0.0,2334.37,1.0,284.29,290.1,300.88,303.42,293.15,293.15,283.15,17883.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9596.29,0.0,375.53,2275.33,0.0,1303.59,0.58,1.0,0.0,3.0,1.0,0.0
17050800.0,297.22,297.15,293.15,0.0,0.0,291.18,0.83,0.32,0.29,297.2,297.15,293.15,0.0,0.0,291.18,0.88,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.32,0.23,297.2,297.15,293.15,0.0,0.0,291.18,0.84,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,299.97,297.91,298.62,297.2,291.18,1.0,0.57,0.54,0.54,0.46,0.54,3.07,1.57,1.5,0.88,0.67,0.67,0.0,137.62,137.76,47426.02,0.0,2378.01,1.0,284.29,290.11,300.92,303.49,293.15,293.15,283.15,17791.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9657.29,0.0,382.12,2275.33,0.0,1317.75,0.58,1.0,0.0,3.0,1.0,0.0
17051100.0,297.23,297.15,293.15,0.0,0.0,291.21,0.85,0.34,0.3,297.21,297.15,293.15,0.0,0.0,291.21,0.9,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,300.25,297.95,298.76,297.21,291.21,1.0,0.58,0.53,0.53,0.47,0.53,3.12,1.59,1.53,0.89,0.68,0.68,0.0,136.38,136.63,48052.6,0.0,2452.56,1.0,284.3,290.12,300.95,303.56,293.15,293.15,283.15,17716.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9731.24,0.0,392.0,2275.33,0.0,1338.07,0.58,1.0,0.0,3.0,1.0,0.0
17051400.0,297.24,297.15,293.15,0.0,0.0,291.24,0.86,0.35,0.32,297.22,297.15,293.15,0.0,0.0,291.24,0.91,0.41,0.39,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.35,0.34,296.79,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,300.54,297.98,298.9,297.22,291.24,1.0,0.58,0.53,0.53,0.47,0.53,3.17,1.6,1.57,0.89,0.68,0.68,0.0,137.33,137.65,48773.8,0.0,2552.69,1.0,284.3,290.12,300.99,303.63,293.15,293.15,283.15,17654.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9816.17,0.0,404.73,2275.33,0.0,1362.59,0.59,1.0,0.0,3.0,1.0,0.0
17051700.0,297.24,297.15,293.15,0.0,0.0,291.26,0.87,0.37,0.33,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.86,0.35,0.25,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.37,0.35,296.8,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,300.83,298.02,299.04,297.22,291.26,1.0,0.59,0.53,0.53,0.47,0.53,3.22,1.62,1.6,0.89,0.69,0.69,0.0,140.03,140.41,49572.46,0.0,2674.26,1.0,284.31,290.12,301.02,303.7,293.15,293.15,283.15,17602.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9911.2,0.0,419.97,2275.33,0.0,1389.52,0.6,1.0,0.0,3.0,1.0,0.0
17052000.0,297.24,297.15,293.15,0.0,0.0,291.28,0.88,0.38,0.35,297.23,297.15,293.15,0.0,0.0,291.28,0.92,0.44,0.41,297.22,297.15,293.15,0.0,0.0,291.28,0.87,0.36,0.26,297.22,297.15,293.15,0.0,0.0,291.28,0.88,0.38,0.36,296.81,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,301.13,298.06,299.17,297.23,291.28,1.0,0.6,0.52,0.52,0.48,0.52,3.28,1.63,1.65,0.89,0.7,0.7,0.0,144.09,144.51,50442.89,0.0,2813.94,1.0,284.31,290.11,301.06,303.79,293.15,293.15,283.15,17557.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10016.86,0.0,437.55,2275.33,0.0,1417.33,0.61,1.0,0.0,3.0,1.0,0.0
17052300.0,297.25,297.15,293.15,0.0,0.0,291.29,0.89,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.29,0.87,0.38,0.26,297.22,297.15,293.15,0.0,0.0,291.29,0.88,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.29,0.81,0.3,1.36,291.29,291.15,301.41,298.11,299.3,297.23,291.29,1.0,0.61,0.52,0.52,0.48,0.52,3.34,1.64,1.69,0.89,0.71,0.71,0.0,149.24,149.69,51392.78,0.0,2970.0,1.0,284.31,290.1,301.11,303.88,293.15,293.15,283.15,17514.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10135.52,0.0,457.6,2275.33,0.0,1445.05,0.62,1.0,0.0,3.0,1.0,0.0
17052600.0,297.25,297.15,293.15,0.0,0.0,291.31,0.9,0.42,0.38,297.24,297.15,293.15,0.0,0.0,291.31,0.93,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.31,0.88,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.31,0.89,0.4,0.38,296.83,297.15,293.15,0.0,0.0,291.31,0.81,0.3,1.36,291.31,291.15,301.68,298.17,299.41,297.23,291.31,1.0,0.62,0.52,0.52,0.48,0.52,3.4,1.66,1.74,0.89,0.72,0.72,0.0,155.2,155.68,52434.55,0.0,3140.62,1.0,284.32,290.09,301.18,304.0,293.15,293.15,283.15,17469.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10270.23,0.0,480.25,2275.33,0.0,1471.38,0.63,1.0,0.0,3.0,1.0,0.0
17052900.0,297.24,297.15,293.15,0.0,0.0,291.32,0.9,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.32,0.94,0.48,0.45,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.4,0.28,297.23,297.15,293.15,0.0,0.0,291.32,0.89,0.42,0.4,296.84,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,301.93,298.26,299.5,297.24,291.32,1.0,0.64,0.51,0.51,0.49,0.51,3.46,1.67,1.8,0.89,0.73,0.73,0.0,161.82,162.33,53591.23,0.0,3325.2,1.0,284.32,290.09,301.27,304.14,293.15,293.15,283.15,17418.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10425.84,0.0,505.9,2275.33,0.0,1495.51,0.64,1.0,0.0,3.0,1.0,0.0
17053200.0,297.24,297.15,293.15,0.0,0.0,291.34,0.91,0.45,0.41,297.24,297.15,293.15,0.0,0.0,291.34,0.94,0.5,0.47,297.23,297.15,293.15,0.0,0.0,291.34,0.88,0.42,0.29,297.23,297.15,293.15,0.0,0.0,291.34,0.89,0.43,0.41,296.85,297.15,293.15,0.0,0.0,291.34,0.8,0.3,1.36,291.34,291.15,302.15,298.38,299.58,297.24,291.34,1.0,0.65,0.51,0.51,0.49,0.51,3.53,1.68,1.85,0.88,0.74,0.74,0.0,169.02,169.54,54886.81,0.0,3522.36,1.0,284.33,290.09,301.38,304.32,293.15,293.15,283.15,17361.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10607.82,0.0,535.13,2275.33,0.0,1516.69,0.65,1.0,0.0,3.0,1.0,0.0
17053500.0,297.23,297.15,293.15,0.0,0.0,291.36,0.91,0.47,0.42,297.24,297.15,293.15,0.0,0.0,291.36,0.94,0.51,0.49,297.23,297.15,293.15,0.0,0.0,291.36,0.88,0.43,0.3,297.23,297.15,293.15,0.0,0.0,291.36,0.9,0.45,0.42,296.86,297.15,293.15,0.0,0.0,291.36,0.79,0.3,1.36,291.36,291.15,302.35,298.51,299.64,297.23,291.36,1.0,0.66,0.5,0.5,0.5,0.5,3.59,1.69,1.91,0.88,0.75,0.75,0.0,176.68,177.19,56268.55,0.0,3725.46,1.0,284.33,290.08,301.51,304.52,293.15,293.15,283.15,17318.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10810.2,0.0,568.1,2275.33,0.0,1541.04,0.67,1.0,0.0,3.0,1.0,0.0
17053800.0,297.22,297.15,293.15,0.0,0.0,291.37,0.91,0.48,0.43,297.24,297.15,293.15,0.0,0.0,291.37,0.94,0.53,0.5,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.44,0.31,297.23,297.15,293.15,0.0,0.0,291.37,0.9,0.46,0.44,296.86,297.15,293.15,0.0,0.0,291.37,0.78,0.3,1.36,291.37,291.15,302.55,298.64,299.7,297.23,291.37,1.0,0.67,0.5,0.5,0.5,0.5,3.65,1.69,1.96,0.87,0.76,0.76,0.0,184.56,185.04,57633.21,0.0,3925.16,1.0,284.34,290.08,301.65,304.73,293.15,293.15,283.15,17306.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11016.01,0.0,603.49,2275.33,0.0,1567.23,0.68,1.0,0.0,3.0,1.0,0.0
17054100.0,297.21,297.15,293.15,0.0,0.0,291.37,0.91,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.37,0.94,0.54,0.51,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,302.75,298.77,299.76,297.22,291.37,1.0,0.68,0.49,0.49,0.51,0.49,3.7,1.69,2.01,0.86,0.77,0.77,0.0,192.49,192.94,58951.4,0.0,4117.98,1.0,284.34,290.07,301.78,304.93,293.15,293.15,283.15,17313.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11220.84,0.0,640.29,2275.33,0.0,1591.32,0.7,1.0,0.0,3.0,1.0,0.0
17054400.0,297.2,297.15,293.15,0.0,0.0,291.37,0.91,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.37,0.94,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.46,0.33,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.49,0.46,296.85,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,302.95,298.9,299.81,297.21,291.37,1.0,0.69,0.49,0.49,0.51,0.49,3.75,1.69,2.06,0.85,0.78,0.78,0.0,200.34,200.76,60203.39,0.0,4301.84,1.0,284.34,290.06,301.91,305.12,293.15,293.15,283.15,17331.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11421.37,0.0,677.75,2275.33,0.0,1612.75,0.71,1.0,0.0,3.0,1.0,0.0
17054700.0,297.19,297.15,293.15,0.0,0.0,291.37,0.9,0.5,0.45,297.22,297.15,293.15,0.0,0.0,291.37,0.94,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.37,0.9,0.5,0.47,296.85,297.15,293.15,0.0,0.0,291.37,0.76,0.3,1.37,291.37,291.15,303.14,299.02,299.86,297.21,291.37,1.0,0.7,0.48,0.48,0.52,0.48,3.8,1.69,2.11,0.84,0.79,0.79,0.0,208.02,208.4,61373.0,0.0,4474.88,1.0,284.35,290.04,302.03,305.31,293.15,293.15,283.15,17360.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11614.4,0.0,715.17,2275.33,0.0,1631.52,0.72,1.0,0.0,3.0,1.0,0.0
17055000.0,297.18,297.15,293.15,0.0,0.0,291.36,0.9,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.58,0.55,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.36,0.9,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.36,0.76,0.3,1.37,291.36,291.15,303.33,299.14,299.9,297.2,291.36,1.0,0.71,0.48,0.48,0.52,0.48,3.84,1.69,2.15,0.82,0.8,0.8,0.0,215.45,215.8,62448.7,0.0,4636.21,1.0,284.35,290.03,302.14,305.48,293.15,293.15,283.15,17396.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11797.06,0.0,751.92,2275.33,0.0,1647.8,0.74,1.0,0.0,3.0,1.0,0.0
17055300.0,297.17,297.15,293.15,0.0,0.0,291.35,0.89,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.35,0.94,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.35,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.35,0.89,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.35,0.75,0.3,1.37,291.35,291.15,303.5,299.24,299.94,297.19,291.35,1.0,0.72,0.48,0.48,0.52,0.48,3.87,1.68,2.19,0.81,0.81,0.81,0.0,222.58,222.9,63419.95,0.0,4785.0,1.0,284.35,290.01,302.25,305.64,293.15,293.15,283.15,17438.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11966.58,0.0,787.4,2275.33,0.0,1661.91,0.75,1.0,0.0,3.0,1.0,0.0
17055600.0,297.16,297.15,293.15,0.0,0.0,291.34,0.89,0.51,0.47,297.2,297.15,293.15,0.0,0.0,291.34,0.94,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.34,0.89,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,303.66,299.34,299.98,297.19,291.34,1.0,0.73,0.47,0.47,0.53,0.47,3.9,1.68,2.22,0.8,0.82,0.82,0.0,229.36,229.64,64276.48,0.0,4920.22,1.0,284.35,289.99,302.34,305.78,293.15,293.15,283.15,17486.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12120.08,0.0,821.02,2275.33,0.0,1674.2,0.76,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.33,0.88,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.33,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.33,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.33,0.89,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.33,0.74,0.3,1.37,291.33,291.15,303.81,299.42,300.01,297.18,291.33,1.0,0.73,0.47,0.47,0.53,0.47,3.93,1.67,2.26,0.79,0.83,0.83,0.0,235.75,235.99,65008.77,0.0,5040.98,1.0,284.35,289.97,302.42,305.9,293.15,293.15,283.15,17539.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12254.78,0.0,852.17,2275.33,0.0,1685.03,0.77,1.0,0.0,3.0,1.0,0.0
17056200.0,297.15,297.15,293.15,0.0,0.0,291.31,0.88,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.31,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.31,0.87,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.31,0.89,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,303.94,299.48,300.03,297.18,291.31,1.0,0.74,0.47,0.47,0.53,0.47,3.95,1.66,2.29,0.77,0.84,0.84,0.0,241.7,241.91,65607.8,0.0,5146.53,1.0,284.35,289.95,302.48,306.0,293.15,293.15,283.15,17598.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12367.92,0.0,880.27,2275.33,0.0,1694.75,0.78,1.0,0.0,3.0,1.0,0.0
17056500.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.29,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.29,0.89,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,304.06,299.53,300.05,297.17,291.29,1.0,0.74,0.46,0.46,0.54,0.46,3.97,1.65,2.31,0.76,0.84,0.84,0.0,247.18,247.36,66065.03,0.0,5236.26,1.0,284.35,289.93,302.53,306.08,293.15,293.15,283.15,17661.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12456.88,0.0,904.74,2275.33,0.0,1703.74,0.79,1.0,0.0,3.0,1.0,0.0
17056800.0,297.14,297.15,293.15,0.0,0.0,291.27,0.87,0.51,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.52,0.36,297.17,297.15,293.15,0.0,0.0,291.27,0.89,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,304.15,299.56,300.07,297.16,291.27,1.0,0.75,0.46,0.46,0.54,0.46,3.98,1.65,2.33,0.75,0.85,0.85,0.0,252.16,252.31,66371.98,0.0,5309.73,1.0,284.34,289.91,302.56,306.12,293.15,293.15,283.15,17729.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12519.1,0.0,925.02,2275.33,0.0,1712.34,0.79,1.0,0.0,3.0,1.0,0.0
17057100.0,297.14,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.24,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,304.21,299.56,300.07,297.16,291.24,1.0,0.75,0.46,0.46,0.54,0.46,3.99,1.64,2.35,0.74,0.85,0.85,0.0,256.63,256.75,66495.34,0.0,5366.64,1.0,284.34,289.88,302.57,306.14,293.15,293.15,283.15,17808.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12547.07,0.0,940.37,2275.33,0.0,1723.91,0.8,1.0,0.0,3.0,1.0,0.0
17057400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.21,0.92,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,304.24,299.53,300.06,297.15,291.21,1.0,0.75,0.46,0.46,0.54,0.46,3.99,1.63,2.36,0.73,0.85,0.85,0.0,260.54,260.62,66404.67,0.0,5405.6,1.0,284.34,289.85,302.54,306.11,293.15,293.15,283.15,17901.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12533.63,0.0,949.45,2275.33,0.0,1736.16,0.8,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,304.24,299.48,300.04,297.15,291.17,1.0,0.76,0.45,0.45,0.55,0.45,3.99,1.62,2.37,0.72,0.85,0.85,0.0,263.86,263.91,66118.09,0.0,5426.5,1.0,284.33,289.82,302.48,306.04,293.15,293.15,283.15,17997.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12483.21,0.0,951.75,2275.33,0.0,1746.74,0.8,1.0,0.0,3.0,1.0,0.0
17058000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,304.22,299.4,300.01,297.14,291.14,1.0,0.76,0.45,0.45,0.55,0.45,3.99,1.61,2.38,0.71,0.84,0.84,0.0,266.58,266.59,65662.58,0.0,5430.38,1.0,284.33,289.79,302.41,305.95,293.15,293.15,283.15,18089.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12401.79,0.0,947.31,2275.33,0.0,1754.78,0.8,1.0,0.0,3.0,1.0,0.0
17058300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.45,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,304.19,299.32,299.99,297.14,291.11,1.0,0.76,0.45,0.45,0.55,0.45,3.98,1.6,2.38,0.71,0.84,0.84,0.0,268.69,268.68,65072.25,0.0,5419.47,1.0,284.32,289.76,302.32,305.83,293.15,293.15,283.15,18173.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12296.52,0.0,936.68,2275.33,0.0,1759.62,0.79,1.0,0.0,3.0,1.0,0.0
17058600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.08,0.91,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.52,0.36,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,304.15,299.22,299.96,297.13,291.08,1.0,0.76,0.45,0.45,0.55,0.45,3.97,1.59,2.38,0.7,0.83,0.83,0.0,270.23,270.19,64385.73,0.0,5396.76,1.0,284.31,289.73,302.22,305.7,293.15,293.15,283.15,18244.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12175.19,0.0,920.78,2275.33,0.0,1760.74,0.79,1.0,0.0,3.0,1.0,0.0
17058900.0,297.12,297.15,293.15,0.0,0.0,291.06,0.84,0.49,0.44,297.14,297.15,293.15,0.0,0.0,291.06,0.91,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.06,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.87,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,304.11,299.13,299.93,297.13,291.06,1.0,0.75,0.45,0.45,0.55,0.45,3.96,1.58,2.37,0.69,0.83,0.83,0.0,271.24,271.2,63647.11,0.0,5366.1,1.0,284.31,289.72,302.13,305.57,293.15,293.15,283.15,18298.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12046.33,0.0,900.99,2275.33,0.0,1758.01,0.78,1.0,0.0,3.0,1.0,0.0
17059200.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.05,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.05,0.87,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,304.08,299.04,299.92,297.13,291.04,1.0,0.75,0.45,0.45,0.55,0.45,3.94,1.58,2.37,0.69,0.82,0.82,0.0,271.82,271.77,62901.34,0.0,5331.25,1.0,284.31,289.7,302.04,305.44,293.15,293.15,283.15,18332.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11918.29,0.0,878.86,2275.33,0.0,1751.24,0.78,1.0,0.0,3.0,1.0,0.0
17059500.0,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.48,0.43,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,304.06,298.97,299.91,297.13,291.04,1.0,0.75,0.45,0.45,0.55,0.45,3.93,1.57,2.36,0.68,0.81,0.81,0.0,272.04,271.98,62193.24,0.0,5295.42,1.0,284.3,289.7,301.97,305.32,293.15,293.15,283.15,18343.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11799.08,0.0,855.98,2275.33,0.0,1740.45,0.77,1.0,0.0,3.0,1.0,0.0
17059800.0,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.86,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,304.06,298.91,299.91,297.14,291.04,1.0,0.75,0.45,0.45,0.55,0.45,3.92,1.56,2.36,0.68,0.81,0.81,0.0,271.96,271.9,61569.14,0.0,5261.5,1.0,284.3,289.7,301.91,305.23,293.15,293.15,283.15,18329.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11696.71,0.0,833.96,2275.33,0.0,1726.05,0.76,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.05,0.86,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,304.09,298.88,299.92,297.14,291.05,1.0,0.75,0.45,0.45,0.55,0.45,3.91,1.56,2.35,0.68,0.8,0.8,0.0,271.68,271.63,61070.63,0.0,5231.9,1.0,284.3,289.7,301.88,305.17,293.15,293.15,283.15,18290.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11618.11,0.0,814.3,2275.33,0.0,1707.98,0.76,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.06,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.06,0.86,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,304.15,298.88,299.94,297.14,291.06,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.56,2.35,0.68,0.8,0.8,0.0,271.28,271.24,60744.75,0.0,5209.02,1.0,284.3,289.72,301.88,305.15,293.15,293.15,283.15,18227.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11571.1,0.0,798.52,2275.33,0.0,1687.21,0.75,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.08,0.86,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,304.23,298.89,299.98,297.14,291.08,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.68,0.8,0.8,0.0,270.84,270.82,60530.36,0.0,5194.1,1.0,284.3,289.73,301.89,305.15,293.15,293.15,283.15,18168.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11542.94,0.0,787.0,2275.33,0.0,1676.41,0.75,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,304.32,298.87,300.01,297.15,291.09,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.68,0.8,0.8,0.0,270.44,270.43,60310.49,0.0,5185.37,1.0,284.3,289.74,301.87,305.12,293.15,293.15,283.15,18142.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11508.88,0.0,777.76,2275.33,0.0,1675.11,0.74,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.4,298.84,300.05,297.15,291.1,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.68,0.79,0.79,0.0,270.11,270.1,60066.27,0.0,5180.29,1.0,284.3,289.74,301.84,305.08,293.15,293.15,283.15,18134.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11467.45,0.0,769.38,2275.33,0.0,1676.62,0.74,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.48,298.8,300.08,297.15,291.1,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.79,0.79,0.0,269.83,269.82,59789.25,0.0,5176.94,1.0,284.3,289.74,301.8,305.03,293.15,293.15,283.15,18135.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11418.56,0.0,761.1,2275.33,0.0,1678.73,0.74,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.57,298.75,300.11,297.15,291.1,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.79,0.79,0.0,269.6,269.6,59484.98,0.0,5174.05,1.0,284.3,289.73,301.75,304.96,293.15,293.15,283.15,18140.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11364.28,0.0,752.59,2275.33,0.0,1681.12,0.74,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.65,298.69,300.14,297.15,291.1,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.34,0.67,0.79,0.79,0.0,269.42,269.42,59161.54,0.0,5171.23,1.0,284.3,289.73,301.69,304.89,293.15,293.15,283.15,18146.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11306.61,0.0,743.77,2275.33,0.0,1682.62,0.73,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.73,298.64,300.18,297.15,291.1,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.34,0.67,0.79,0.79,0.0,269.27,269.26,58834.28,0.0,5168.59,1.0,284.29,289.72,301.64,304.81,293.15,293.15,283.15,18149.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11248.68,0.0,734.83,2275.33,0.0,1682.86,0.73,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.82,298.59,300.21,297.15,291.1,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.34,0.67,0.78,0.78,0.0,269.15,269.15,58522.92,0.0,5166.58,1.0,284.29,289.72,301.59,304.74,293.15,293.15,283.15,18146.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11194.14,0.0,726.06,2275.33,0.0,1681.32,0.73,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.9,298.54,300.24,297.15,291.1,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.34,0.67,0.78,0.78,0.0,269.06,269.06,58246.89,0.0,5165.86,1.0,284.29,289.72,301.54,304.69,293.15,293.15,283.15,18135.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11146.48,0.0,717.85,2275.33,0.0,1677.47,0.72,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,304.98,298.51,300.28,297.15,291.11,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.02,269.03,58033.77,0.0,5167.46,1.0,284.29,289.72,301.51,304.64,293.15,293.15,283.15,18114.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11110.57,0.0,710.81,2275.33,0.0,1671.76,0.72,1.0,0.0,3.0,1.0,0.0
17063700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,305.07,298.5,300.31,297.15,291.12,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.05,269.06,57905.29,0.0,5172.22,1.0,284.29,289.72,301.5,304.62,293.15,293.15,283.15,18082.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11089.98,0.0,705.43,2275.33,0.0,1663.39,0.72,1.0,0.0,3.0,1.0,0.0
17064000.0,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,305.15,298.52,300.34,297.15,291.13,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.17,269.19,57896.09,0.0,5181.49,1.0,284.29,289.73,301.52,304.63,293.15,293.15,283.15,18037.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11090.64,0.0,702.54,2275.33,0.0,1653.48,0.72,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,305.23,298.54,300.37,297.15,291.14,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.3,269.29,57917.19,0.0,5176.63,1.0,284.29,289.74,301.54,304.66,293.15,293.15,283.15,18012.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11100.4,0.0,701.43,2275.33,0.0,1645.65,0.72,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,305.32,298.57,300.41,297.15,291.15,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.36,269.35,57974.34,0.0,5170.96,1.0,284.29,289.74,301.57,304.69,293.15,293.15,283.15,17992.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11114.5,0.0,701.64,2275.33,0.0,1641.56,0.72,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,305.4,298.6,300.44,297.15,291.15,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.41,269.41,58062.85,0.0,5169.19,1.0,284.3,289.75,301.59,304.72,293.15,293.15,283.15,17973.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11132.53,0.0,702.98,2275.33,0.0,1638.91,0.72,1.0,0.0,3.0,1.0,0.0
