time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17065200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,305.48,298.62,300.47,297.15,291.16,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.49,269.5,58178.18,0.0,5171.67,1.0,284.3,289.75,301.62,304.75,293.15,293.15,283.15,17955.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11154.03,0.0,705.34,2275.33,0.0,1637.42,0.72,1.0,0.0,3.0,1.0,0.0
17065500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,305.57,298.65,300.51,297.15,291.16,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.64,269.65,58318.07,0.0,5178.47,1.0,284.3,289.75,301.65,304.78,293.15,293.15,283.15,17940.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11178.75,0.0,708.68,2275.33,0.0,1636.99,0.72,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,305.65,298.67,300.54,297.15,291.17,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,269.86,269.88,58476.46,0.0,5188.73,1.0,284.3,289.75,301.67,304.82,293.15,293.15,283.15,17926.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11205.96,0.0,712.82,2275.33,0.0,1637.39,0.72,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,305.73,298.69,300.57,297.15,291.17,1.0,0.75,0.45,0.45,0.55,0.45,3.9,1.55,2.35,0.67,0.78,0.78,0.0,270.17,270.2,58649.29,0.0,5201.79,1.0,284.3,289.76,301.7,304.85,293.15,293.15,283.15,17915.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11235.17,0.0,717.64,2275.33,0.0,1638.45,0.72,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.82,298.72,300.61,297.16,291.18,1.0,0.75,0.45,0.45,0.55,0.45,3.91,1.55,2.36,0.67,0.79,0.79,0.0,270.57,270.6,58833.28,0.0,5217.02,1.0,284.3,289.76,301.72,304.88,293.15,293.15,283.15,17907.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11265.99,0.0,723.08,2275.33,0.0,1640.02,0.73,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.9,298.74,300.64,297.16,291.18,1.0,0.75,0.45,0.45,0.55,0.45,3.91,1.55,2.36,0.67,0.79,0.79,0.0,271.05,271.08,59023.13,0.0,5233.38,1.0,284.3,289.76,301.74,304.92,293.15,293.15,283.15,17900.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11297.73,0.0,728.93,2275.33,0.0,1641.91,0.73,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.98,298.77,300.67,297.16,291.18,1.0,0.75,0.45,0.45,0.55,0.45,3.92,1.55,2.36,0.67,0.79,0.79,0.0,271.6,271.63,59215.67,0.0,5250.15,1.0,284.3,289.75,301.77,304.95,293.15,293.15,283.15,17896.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11329.98,0.0,735.11,2275.33,0.0,1643.98,0.73,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,306.07,298.79,300.7,297.16,291.18,1.0,0.75,0.45,0.45,0.55,0.45,3.92,1.56,2.37,0.67,0.79,0.79,0.0,272.18,272.22,59408.02,0.0,5266.77,1.0,284.3,289.75,301.79,304.99,293.15,293.15,283.15,17894.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11362.35,0.0,741.45,2275.33,0.0,1646.11,0.73,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,306.15,298.81,300.73,297.16,291.18,1.0,0.75,0.45,0.45,0.55,0.45,3.93,1.56,2.37,0.67,0.79,0.79,0.0,272.8,272.83,59598.31,0.0,5282.8,1.0,284.3,289.75,301.81,305.02,293.15,293.15,283.15,17892.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11394.58,0.0,747.92,2275.33,0.0,1648.21,0.73,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,306.23,298.84,300.77,297.17,291.2,1.0,0.75,0.45,0.45,0.55,0.45,3.94,1.56,2.38,0.67,0.8,0.8,0.0,273.58,273.7,59911.54,0.0,5336.81,1.0,284.3,289.76,301.84,305.06,293.15,293.15,283.15,17850.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11440.94,0.0,756.01,2275.33,0.0,1652.85,0.74,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.32,298.86,300.79,297.17,291.2,1.0,0.76,0.44,0.44,0.56,0.44,3.96,1.56,2.4,0.67,0.8,0.8,0.0,274.86,274.98,60251.39,0.0,5403.66,1.0,284.31,289.76,301.86,305.1,293.15,293.15,283.15,17827.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11492.13,0.0,766.28,2275.33,0.0,1660.24,0.74,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.4,298.88,300.82,297.17,291.21,1.0,0.76,0.44,0.44,0.56,0.44,3.98,1.57,2.41,0.67,0.8,0.8,0.0,276.46,276.58,60583.23,0.0,5469.0,1.0,284.31,289.76,301.88,305.14,293.15,293.15,283.15,17820.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11542.99,0.0,777.33,2275.33,0.0,1667.72,0.74,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.48,298.9,300.84,297.17,291.21,1.0,0.76,0.44,0.44,0.56,0.44,3.99,1.57,2.42,0.67,0.81,0.81,0.0,278.25,278.36,60897.25,0.0,5530.13,1.0,284.31,289.75,301.91,305.18,293.15,293.15,283.15,17821.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11592.07,0.0,788.5,2275.33,0.0,1674.69,0.75,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.57,298.93,300.86,297.17,291.21,1.0,0.76,0.44,0.44,0.56,0.44,4.0,1.57,2.43,0.67,0.81,0.81,0.0,280.15,280.25,61189.79,0.0,5585.73,1.0,284.31,289.75,301.93,305.22,293.15,293.15,283.15,17827.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11638.75,0.0,799.49,2275.33,0.0,1680.91,0.75,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.65,298.95,300.89,297.16,291.21,1.0,0.77,0.44,0.44,0.56,0.44,4.02,1.57,2.44,0.67,0.81,0.81,0.0,282.09,282.18,61458.83,0.0,5635.35,1.0,284.31,289.74,301.95,305.25,293.15,293.15,283.15,17835.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11682.66,0.0,810.07,2275.33,0.0,1686.28,0.76,1.0,0.0,3.0,1.0,0.0
17069700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.73,298.97,300.91,297.16,291.21,1.0,0.77,0.44,0.44,0.56,0.44,4.03,1.57,2.45,0.66,0.81,0.81,0.0,284.02,284.1,61705.8,0.0,5679.58,1.0,284.31,289.74,301.97,305.29,293.15,293.15,283.15,17844.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11723.85,0.0,820.16,2275.33,0.0,1690.84,0.76,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.59,0.57,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.82,298.99,300.93,297.16,291.2,1.0,0.77,0.44,0.44,0.56,0.44,4.03,1.57,2.46,0.66,0.82,0.82,0.0,285.89,285.96,61933.49,0.0,5719.47,1.0,284.31,289.73,301.99,305.32,293.15,293.15,283.15,17853.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11762.56,0.0,829.7,2275.33,0.0,1694.65,0.76,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.9,299.01,300.96,297.16,291.2,1.0,0.77,0.44,0.44,0.56,0.44,4.04,1.57,2.47,0.66,0.82,0.82,0.0,287.7,287.77,62148.42,0.0,5757.19,1.0,284.31,289.73,302.01,305.35,293.15,293.15,283.15,17860.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11799.58,0.0,838.81,2275.33,0.0,1697.93,0.76,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.98,299.03,300.98,297.16,291.2,1.0,0.77,0.44,0.44,0.56,0.44,4.05,1.57,2.48,0.66,0.82,0.82,0.0,289.46,289.53,62357.21,0.0,5795.02,1.0,284.31,289.72,302.03,305.38,293.15,293.15,283.15,17865.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11835.72,0.0,847.61,2275.33,0.0,1700.91,0.77,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,307.07,299.05,301.01,297.16,291.2,1.0,0.78,0.44,0.44,0.56,0.44,4.06,1.57,2.49,0.66,0.82,0.82,0.0,291.21,291.28,62566.0,0.0,5834.85,1.0,284.31,289.72,302.05,305.41,293.15,293.15,283.15,17868.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11871.8,0.0,856.33,2275.33,0.0,1703.86,0.77,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,307.15,299.07,301.03,297.16,291.2,1.0,0.78,0.44,0.44,0.56,0.44,4.07,1.57,2.5,0.65,0.83,0.83,0.0,292.96,293.04,62775.11,0.0,5878.03,1.0,284.31,289.72,302.07,305.44,293.15,293.15,283.15,17869.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11907.66,0.0,865.05,2275.33,0.0,1706.49,0.77,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,307.16,299.06,301.03,297.16,291.19,1.0,0.78,0.44,0.44,0.56,0.44,4.08,1.57,2.51,0.65,0.83,0.83,0.0,294.74,294.83,62901.4,0.0,5923.83,1.0,284.31,289.71,302.07,305.45,293.15,293.15,283.15,17895.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11926.94,0.0,872.95,2275.33,0.0,1720.88,0.78,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,307.06,299.01,300.98,297.16,291.17,1.0,0.78,0.44,0.44,0.56,0.44,4.09,1.57,2.51,0.65,0.83,0.83,0.0,296.57,296.65,62813.3,0.0,5969.29,1.0,284.3,289.69,302.01,305.4,293.15,293.15,283.15,17967.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11901.93,0.0,876.71,2275.33,0.0,1742.19,0.78,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,306.85,298.91,300.89,297.16,291.14,1.0,0.78,0.44,0.44,0.56,0.44,4.09,1.57,2.52,0.65,0.82,0.82,0.0,298.39,298.46,62507.18,0.0,6009.89,1.0,284.3,289.67,301.92,305.29,293.15,293.15,283.15,18062.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11835.16,0.0,874.59,2275.33,0.0,1764.87,0.78,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,306.56,298.78,300.77,297.16,291.11,1.0,0.79,0.43,0.43,0.57,0.43,4.1,1.57,2.53,0.64,0.82,0.82,0.0,300.15,300.21,61978.5,0.0,6041.65,1.0,284.29,289.64,301.79,305.14,293.15,293.15,283.15,18169.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11728.18,0.0,865.31,2275.33,0.0,1785.19,0.77,1.0,0.0,3.0,1.0,0.0
17072700.0,297.14,297.15,293.15,0.0,0.0,291.08,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.08,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,306.21,298.63,300.63,297.15,291.08,1.0,0.79,0.43,0.43,0.57,0.43,4.1,1.57,2.53,0.64,0.81,0.81,0.0,301.78,301.82,61256.27,0.0,6063.0,1.0,284.29,289.62,301.63,304.95,293.15,293.15,283.15,18276.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11588.37,0.0,849.09,2275.33,0.0,1802.74,0.77,1.0,0.0,3.0,1.0,0.0
17073000.0,297.14,297.15,293.15,0.0,0.0,291.04,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.04,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.04,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.04,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,305.84,298.46,300.48,297.15,291.04,1.0,0.79,0.43,0.43,0.57,0.43,4.1,1.57,2.54,0.64,0.81,0.81,0.0,303.2,303.22,60367.57,0.0,6073.05,1.0,284.28,289.59,301.46,304.73,293.15,293.15,283.15,18377.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11422.48,0.0,826.27,2275.33,0.0,1815.32,0.76,1.0,0.0,3.0,1.0,0.0
17073300.0,297.13,297.15,293.15,0.0,0.0,291.02,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.02,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.02,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.02,0.88,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,305.45,298.28,300.32,297.15,291.02,1.0,0.79,0.43,0.43,0.57,0.43,4.1,1.56,2.54,0.64,0.8,0.8,0.0,304.38,304.38,59358.87,0.0,6072.85,1.0,284.27,289.58,301.28,304.5,293.15,293.15,283.15,18462.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11240.26,0.0,798.13,2275.33,0.0,1821.9,0.75,1.0,0.0,3.0,1.0,0.0
17073600.0,297.13,297.15,293.15,0.0,0.0,290.99,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.99,0.9,0.67,0.63,297.16,297.15,293.15,0.0,0.0,290.99,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,290.99,0.88,0.61,0.58,296.72,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,305.08,298.11,300.18,297.14,290.99,1.0,0.79,0.43,0.43,0.57,0.43,4.1,1.56,2.54,0.63,0.79,0.79,0.0,305.28,305.27,58317.36,0.0,6064.63,1.0,284.27,289.57,301.11,304.27,293.15,293.15,283.15,18526.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11055.26,0.0,766.28,2275.33,0.0,1822.12,0.74,1.0,0.0,3.0,1.0,0.0
17073900.0,297.13,297.15,293.15,0.0,0.0,290.98,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.9,0.67,0.63,297.16,297.15,293.15,0.0,0.0,290.98,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.87,0.6,0.58,296.71,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,304.74,297.95,300.04,297.14,290.98,1.0,0.79,0.43,0.43,0.57,0.43,4.09,1.56,2.53,0.63,0.78,0.78,0.0,305.92,305.9,57281.78,0.0,6051.89,1.0,284.26,289.57,300.94,304.05,293.15,293.15,283.15,18560.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10876.22,0.0,732.8,2275.33,0.0,1815.13,0.73,1.0,0.0,3.0,1.0,0.0
17074200.0,297.13,297.15,293.15,0.0,0.0,290.98,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.98,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,304.45,297.81,299.93,297.14,290.98,1.0,0.79,0.43,0.43,0.57,0.43,4.09,1.56,2.53,0.63,0.77,0.77,0.0,306.32,306.31,56319.91,0.0,6038.73,1.0,284.26,289.58,300.8,303.86,293.15,293.15,283.15,18555.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10714.9,0.0,699.97,2275.33,0.0,1800.58,0.72,1.0,0.0,3.0,1.0,0.0
17074500.0,297.14,297.15,293.15,0.0,0.0,290.98,0.79,0.44,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.98,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,304.25,297.71,299.86,297.15,290.98,1.0,0.79,0.43,0.43,0.57,0.43,4.08,1.55,2.53,0.63,0.76,0.76,0.0,306.56,306.55,55500.34,0.0,6029.41,1.0,284.26,289.6,300.7,303.7,293.15,293.15,283.15,18508.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10581.9,0.0,669.99,2275.33,0.0,1777.75,0.71,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,291.0,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.01,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.01,0.86,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.01,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.01,291.15,304.15,297.65,299.82,297.15,291.01,1.0,0.79,0.43,0.43,0.57,0.43,4.08,1.55,2.53,0.63,0.76,0.76,0.0,306.69,306.7,54908.37,0.0,6029.04,1.0,284.26,289.62,300.64,303.61,293.15,293.15,283.15,18416.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10490.17,0.0,645.2,2275.33,0.0,1749.23,0.7,1.0,0.0,3.0,1.0,0.0
17075100.0,297.15,297.15,293.15,0.0,0.0,291.04,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.04,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.04,0.87,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.14,297.65,299.82,297.16,291.04,1.0,0.79,0.43,0.43,0.57,0.43,4.09,1.55,2.53,0.63,0.75,0.75,0.0,306.82,306.85,54594.38,0.0,6041.84,1.0,284.26,289.65,300.64,303.58,293.15,293.15,283.15,18287.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10446.74,0.0,627.22,2275.33,0.0,1716.93,0.69,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.07,0.79,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.07,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.07,0.87,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.07,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.2,297.7,299.84,297.16,291.08,1.0,0.79,0.43,0.43,0.57,0.43,4.09,1.56,2.54,0.63,0.75,0.75,0.0,307.06,307.12,54566.72,0.0,6071.41,1.0,284.27,289.69,300.69,303.62,293.15,293.15,283.15,18143.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10451.08,0.0,617.02,2275.33,0.0,1688.46,0.69,1.0,0.0,3.0,1.0,0.0
17075700.0,297.16,297.15,293.15,0.0,0.0,291.12,0.79,0.44,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.9,0.67,0.63,297.2,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.57,296.73,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.3,297.79,299.88,297.17,291.12,1.0,0.79,0.43,0.43,0.57,0.43,4.11,1.56,2.55,0.63,0.75,0.75,0.0,307.52,307.6,54803.98,0.0,6118.83,1.0,284.27,289.72,300.78,303.72,293.15,293.15,283.15,18001.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10497.69,0.0,614.57,2275.33,0.0,1666.52,0.69,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.67,0.64,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.6,0.58,296.73,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.43,297.9,299.93,297.18,291.16,1.0,0.79,0.43,0.43,0.57,0.43,4.12,1.56,2.56,0.63,0.76,0.76,0.0,308.26,308.38,55268.71,0.0,6183.2,1.0,284.28,289.75,300.9,303.85,293.15,293.15,283.15,17870.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10579.78,0.0,619.3,2275.33,0.0,1651.66,0.69,1.0,0.0,3.0,1.0,0.0
17076300.0,297.17,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.67,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.59,298.03,299.99,297.18,291.19,1.0,0.8,0.43,0.43,0.57,0.43,4.15,1.57,2.58,0.63,0.76,0.76,0.0,309.37,309.5,55914.96,0.0,6262.33,1.0,284.29,289.77,301.03,304.02,293.15,293.15,283.15,17759.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10689.96,0.0,630.47,2275.33,0.0,1644.07,0.69,1.0,0.0,3.0,1.0,0.0
17076600.0,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.23,0.89,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,304.75,298.16,300.04,297.18,291.23,1.0,0.8,0.43,0.43,0.57,0.43,4.17,1.57,2.6,0.63,0.77,0.77,0.0,310.84,310.99,56687.46,0.0,6352.76,1.0,284.29,289.79,301.16,304.19,293.15,293.15,283.15,17672.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10819.69,0.0,647.06,2275.33,0.0,1643.35,0.7,1.0,0.0,3.0,1.0,0.0
17076900.0,297.17,297.15,293.15,0.0,0.0,291.25,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.25,0.89,0.65,0.45,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,304.91,298.29,300.09,297.18,291.25,1.0,0.8,0.43,0.43,0.57,0.43,4.19,1.58,2.62,0.63,0.78,0.78,0.0,312.67,312.83,57520.91,0.0,6449.63,1.0,284.3,289.8,301.3,304.37,293.15,293.15,283.15,17613.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10958.8,0.0,667.71,2275.33,0.0,1648.71,0.71,1.0,0.0,3.0,1.0,0.0
17077200.0,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.91,0.69,0.65,297.21,297.15,293.15,0.0,0.0,291.27,0.9,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,305.04,298.41,300.13,297.18,291.27,1.0,0.81,0.43,0.43,0.57,0.43,4.21,1.58,2.64,0.62,0.78,0.78,0.0,314.78,314.94,58345.47,0.0,6546.85,1.0,284.3,289.8,301.41,304.53,293.15,293.15,283.15,17586.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11096.02,0.0,690.84,2275.33,0.0,1659.56,0.71,1.0,0.0,3.0,1.0,0.0
17077500.0,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.27,0.91,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.27,0.9,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,305.15,298.5,300.16,297.18,291.27,1.0,0.81,0.43,0.43,0.57,0.43,4.23,1.58,2.65,0.62,0.79,0.79,0.0,317.08,317.22,59090.68,0.0,6637.45,1.0,284.3,289.8,301.51,304.67,293.15,293.15,283.15,17594.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11219.53,0.0,714.65,2275.33,0.0,1676.0,0.72,1.0,0.0,3.0,1.0,0.0
17077800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,305.21,298.56,300.17,297.17,291.27,1.0,0.81,0.43,0.43,0.57,0.43,4.25,1.58,2.67,0.62,0.79,0.79,0.0,319.45,319.56,59684.06,0.0,6712.54,1.0,284.31,289.79,301.56,304.76,293.15,293.15,283.15,17642.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11315.72,0.0,736.91,2275.33,0.0,1696.75,0.73,1.0,0.0,3.0,1.0,0.0
17078100.0,297.15,297.15,293.15,0.0,0.0,291.25,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.25,0.91,0.7,0.66,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.25,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,305.22,298.57,300.16,297.16,291.25,1.0,0.82,0.42,0.42,0.58,0.42,4.26,1.58,2.68,0.62,0.8,0.8,0.0,321.74,321.81,60074.37,0.0,6766.09,1.0,284.3,289.77,301.57,304.8,293.15,293.15,283.15,17733.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11373.69,0.0,755.32,2275.33,0.0,1724.89,0.74,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.22,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.22,0.9,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,305.15,298.52,300.12,297.15,291.21,1.0,0.82,0.42,0.42,0.58,0.42,4.26,1.58,2.69,0.61,0.8,0.8,0.0,323.74,323.76,60123.79,0.0,6785.94,1.0,284.3,289.74,301.53,304.77,293.15,293.15,283.15,17862.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11372.79,0.0,766.6,2275.33,0.0,1753.99,0.74,1.0,0.0,3.0,1.0,0.0
17078700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,305.04,298.44,300.06,297.14,291.18,1.0,0.82,0.42,0.42,0.58,0.42,4.25,1.57,2.68,0.61,0.8,0.8,0.0,325.27,325.23,59875.9,0.0,6768.13,1.0,284.29,289.71,301.44,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11322.04,0.0,769.25,2275.33,0.0,1772.46,0.74,1.0,0.0,3.0,1.0,0.0
17079000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.79,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.93,298.36,300.02,297.13,291.14,1.0,0.81,0.42,0.42,0.58,0.42,4.24,1.56,2.67,0.6,0.79,0.79,0.0,326.17,326.08,59458.21,0.0,6714.4,1.0,284.29,289.68,301.36,304.57,293.15,293.15,283.15,18108.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11249.18,0.0,764.72,2275.33,0.0,1778.23,0.74,1.0,0.0,3.0,1.0,0.0
17079300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.45,0.41,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.62,0.59,296.7,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.82,298.28,299.97,297.12,291.11,1.0,0.81,0.42,0.42,0.58,0.42,4.21,1.56,2.66,0.6,0.79,0.79,0.0,326.34,326.2,58902.22,0.0,6628.5,1.0,284.28,289.66,301.28,304.46,293.15,293.15,283.15,18199.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11158.51,0.0,754.18,2275.33,0.0,1777.73,0.74,1.0,0.0,3.0,1.0,0.0
17079600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.08,0.9,0.67,0.64,297.1,297.15,293.15,0.0,0.0,291.08,0.89,0.66,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.62,0.59,296.69,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,304.71,298.19,299.93,297.11,291.08,1.0,0.81,0.42,0.42,0.58,0.42,4.18,1.55,2.64,0.6,0.78,0.78,0.0,325.74,325.56,58240.6,0.0,6517.49,1.0,284.28,289.64,301.19,304.34,293.15,293.15,283.15,18275.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11054.33,0.0,738.96,2275.33,0.0,1772.54,0.73,1.0,0.0,3.0,1.0,0.0
17079900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.06,0.89,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.06,0.89,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.58,296.69,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.6,298.11,299.89,297.1,291.06,1.0,0.8,0.42,0.42,0.58,0.42,4.15,1.54,2.61,0.6,0.78,0.78,0.0,324.33,324.12,57494.51,0.0,6386.87,1.0,284.27,289.63,301.11,304.22,293.15,293.15,283.15,18338.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10939.58,0.0,719.89,2275.33,0.0,1763.32,0.72,1.0,0.0,3.0,1.0,0.0
17080200.0,297.11,297.15,293.15,0.0,0.0,291.04,0.77,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.04,0.89,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.04,0.88,0.64,0.45,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,304.49,298.03,299.85,297.1,291.04,1.0,0.8,0.43,0.43,0.57,0.43,4.11,1.53,2.58,0.6,0.77,0.77,0.0,322.15,321.92,56710.03,0.0,6243.55,1.0,284.27,289.63,301.02,304.09,293.15,293.15,283.15,18389.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10819.62,0.0,697.99,2275.33,0.0,1751.53,0.72,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.03,0.88,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.03,0.88,0.63,0.44,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,304.37,297.94,299.82,297.1,291.03,1.0,0.79,0.43,0.43,0.57,0.43,4.08,1.52,2.55,0.6,0.76,0.76,0.0,319.24,318.99,55890.09,0.0,6093.53,1.0,284.27,289.62,300.94,303.96,293.15,293.15,283.15,18428.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10695.43,0.0,674.09,2275.33,0.0,1737.88,0.71,1.0,0.0,3.0,1.0,0.0
17080800.0,297.11,297.15,293.15,0.0,0.0,291.02,0.77,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.02,0.88,0.63,0.61,297.09,297.15,293.15,0.0,0.0,291.02,0.87,0.62,0.44,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,304.25,297.85,299.79,297.1,291.02,1.0,0.78,0.43,0.43,0.57,0.43,4.04,1.51,2.52,0.6,0.76,0.76,0.0,315.7,315.44,55049.44,0.0,5942.11,1.0,284.26,289.63,300.85,303.83,293.15,293.15,283.15,18454.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10569.24,0.0,649.13,2275.33,0.0,1722.81,0.7,1.0,0.0,3.0,1.0,0.0
17081100.0,297.11,297.15,293.15,0.0,0.0,291.01,0.76,0.41,0.37,297.1,297.15,293.15,0.0,0.0,291.01,0.88,0.62,0.6,297.09,297.15,293.15,0.0,0.0,291.01,0.87,0.61,0.43,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.58,0.55,296.67,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,304.13,297.76,299.75,297.1,291.01,1.0,0.78,0.43,0.43,0.57,0.43,4.0,1.51,2.49,0.6,0.75,0.75,0.0,311.64,311.38,54200.51,0.0,5792.6,1.0,284.26,289.63,300.76,303.7,293.15,293.15,283.15,18471.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10442.75,0.0,623.82,2275.33,0.0,1706.88,0.69,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,291.0,0.76,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.0,0.87,0.6,0.42,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.57,0.54,296.67,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,304.01,297.67,299.72,297.1,291.0,1.0,0.77,0.43,0.43,0.57,0.43,3.97,1.5,2.46,0.6,0.74,0.74,0.0,307.16,306.89,53351.43,0.0,5647.02,1.0,284.26,289.64,300.67,303.56,293.15,293.15,283.15,18479.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10317.08,0.0,598.67,2275.33,0.0,1690.51,0.68,1.0,0.0,3.0,1.0,0.0
17081700.0,297.11,297.15,293.15,0.0,0.0,291.0,0.76,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.56,0.54,296.67,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,303.88,297.58,299.69,297.1,291.0,1.0,0.77,0.43,0.43,0.57,0.43,3.93,1.5,2.43,0.61,0.73,0.73,0.0,302.32,302.06,52507.88,0.0,5506.63,1.0,284.26,289.65,300.57,303.42,293.15,293.15,283.15,18482.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10192.94,0.0,574.03,2275.33,0.0,1673.98,0.67,1.0,0.0,3.0,1.0,0.0
17082000.0,297.12,297.15,293.15,0.0,0.0,291.0,0.76,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,303.75,297.48,299.66,297.11,291.0,1.0,0.76,0.44,0.44,0.56,0.44,3.9,1.49,2.41,0.61,0.72,0.72,0.0,297.23,296.97,51672.52,0.0,5371.93,1.0,284.25,289.66,300.48,303.29,293.15,293.15,283.15,18480.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10070.7,0.0,550.14,2275.33,0.0,1657.52,0.66,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,291.0,0.76,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.55,0.52,296.67,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,303.62,297.38,299.62,297.11,291.0,1.0,0.75,0.44,0.44,0.56,0.44,3.87,1.49,2.38,0.62,0.72,0.72,0.0,291.93,291.67,50828.21,0.0,5238.49,1.0,284.25,289.67,300.38,303.14,293.15,293.15,283.15,18482.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9948.34,0.0,526.93,2275.33,0.0,1641.58,0.65,1.0,0.0,3.0,1.0,0.0
17082600.0,297.12,297.15,293.15,0.0,0.0,291.0,0.76,0.38,0.34,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.58,0.56,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,303.5,297.28,299.59,297.11,291.0,1.0,0.75,0.44,0.44,0.56,0.44,3.84,1.49,2.35,0.62,0.71,0.71,0.0,286.41,286.14,49961.31,0.0,5101.74,1.0,284.25,289.69,300.27,302.99,293.15,293.15,283.15,18489.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9824.14,0.0,504.09,2275.33,0.0,1624.86,0.64,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.37,0.34,297.1,297.15,293.15,0.0,0.0,290.99,0.87,0.57,0.55,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.55,0.39,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.53,0.51,296.66,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,303.37,297.17,299.56,297.1,290.99,1.0,0.74,0.44,0.44,0.56,0.44,3.8,1.49,2.32,0.62,0.7,0.7,0.0,280.69,280.4,49076.94,0.0,4961.93,1.0,284.24,289.7,300.17,302.84,293.15,293.15,283.15,18496.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9699.32,0.0,481.65,2275.33,0.0,1606.48,0.63,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,290.99,0.87,0.56,0.54,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.54,0.38,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.52,0.5,296.65,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,303.25,297.06,299.53,297.1,290.99,1.0,0.73,0.44,0.44,0.56,0.44,3.77,1.48,2.29,0.63,0.69,0.69,0.0,274.75,274.45,48181.44,0.0,4819.37,1.0,284.24,289.71,300.06,302.69,293.15,293.15,283.15,18500.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9575.16,0.0,459.68,2275.33,0.0,1585.99,0.62,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,290.99,0.87,0.56,0.53,297.1,297.15,293.15,0.0,0.0,290.99,0.85,0.53,0.38,297.1,297.15,293.15,0.0,0.0,290.99,0.85,0.52,0.49,296.64,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,303.13,296.96,299.49,297.1,290.99,1.0,0.72,0.45,0.45,0.55,0.45,3.73,1.48,2.25,0.63,0.69,0.69,0.0,268.58,268.27,47283.33,0.0,4674.71,1.0,284.24,289.72,299.95,302.54,293.15,293.15,283.15,18501.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9453.08,0.0,438.36,2275.33,0.0,1563.3,0.61,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.55,0.52,297.1,297.15,293.15,0.0,0.0,290.99,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.51,0.49,296.64,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,303.0,296.86,299.46,297.1,290.99,1.0,0.72,0.45,0.45,0.55,0.45,3.69,1.48,2.22,0.64,0.68,0.68,0.0,262.2,261.89,46391.99,0.0,4528.85,1.0,284.24,289.74,299.85,302.39,293.15,293.15,283.15,18496.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9334.55,0.0,417.87,2275.33,0.0,1538.49,0.6,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.34,0.31,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.54,0.51,297.09,297.15,293.15,0.0,0.0,290.99,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,302.88,296.76,299.43,297.1,290.99,1.0,0.71,0.45,0.45,0.55,0.45,3.66,1.47,2.18,0.64,0.67,0.67,0.0,255.65,255.32,45516.02,0.0,4382.73,1.0,284.23,289.75,299.75,302.25,293.15,293.15,283.15,18487.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9220.8,0.0,398.36,2275.33,0.0,1511.57,0.59,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.33,0.31,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.53,0.5,297.09,297.15,293.15,0.0,0.0,290.99,0.85,0.5,0.36,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.49,0.47,296.62,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.37,290.99,291.15,302.74,296.67,299.4,297.1,290.99,1.0,0.7,0.45,0.45,0.55,0.45,3.62,1.47,2.15,0.65,0.66,0.66,0.0,248.9,248.57,44666.3,0.0,4236.77,1.0,284.23,289.77,299.67,302.11,293.15,293.15,283.15,18473.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9113.32,0.0,380.02,2275.33,0.0,1482.96,0.58,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,291.0,0.74,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.52,0.49,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.37,291.0,291.15,302.61,296.59,299.36,297.1,291.0,1.0,0.69,0.46,0.46,0.54,0.46,3.58,1.47,2.11,0.65,0.65,0.65,0.0,242.02,241.68,43848.3,0.0,4091.79,1.0,284.23,289.78,299.59,301.99,293.15,293.15,283.15,18454.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9012.78,0.0,362.89,2275.33,0.0,1452.47,0.57,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,291.0,0.74,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.0,0.73,0.3,1.37,291.0,291.15,302.46,296.53,299.32,297.1,291.0,1.0,0.68,0.46,0.46,0.54,0.46,3.54,1.46,2.08,0.66,0.65,0.65,0.0,235.0,234.66,43073.71,0.0,3948.02,1.0,284.22,289.8,299.52,301.88,293.15,293.15,283.15,18430.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8920.69,0.0,347.14,2275.33,0.0,1420.93,0.56,1.0,0.0,3.0,1.0,0.0
17085300.0,297.11,297.15,293.15,0.0,0.0,291.01,0.74,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.47,0.34,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,302.31,296.47,299.28,297.1,291.01,1.0,0.67,0.46,0.46,0.54,0.46,3.5,1.46,2.04,0.67,0.64,0.64,0.0,227.9,227.54,42345.75,0.0,3806.02,1.0,284.22,289.82,299.46,301.79,293.15,293.15,283.15,18403.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8837.28,0.0,332.73,2275.33,0.0,1388.05,0.55,1.0,0.0,3.0,1.0,0.0
17085600.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.46,0.33,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,302.15,296.43,299.23,297.1,291.02,1.0,0.67,0.47,0.47,0.53,0.47,3.46,1.46,2.0,0.67,0.63,0.63,0.0,220.71,220.35,41675.23,0.0,3665.93,1.0,284.22,289.83,299.42,301.71,293.15,293.15,283.15,18372.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8763.84,0.0,319.77,2275.33,0.0,1354.86,0.54,1.0,0.0,3.0,1.0,0.0
17085900.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,301.98,296.39,299.18,297.1,291.02,1.0,0.66,0.47,0.47,0.53,0.47,3.42,1.45,1.97,0.68,0.63,0.63,0.0,213.45,213.13,41056.25,0.0,3533.57,1.0,284.22,289.85,299.39,301.64,293.15,293.15,283.15,18338.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8697.91,0.0,308.07,2275.33,0.0,1324.52,0.53,1.0,0.0,3.0,1.0,0.0
17086200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.44,0.42,296.59,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,301.82,296.36,299.12,297.1,291.03,1.0,0.65,0.47,0.47,0.53,0.47,3.39,1.45,1.94,0.68,0.62,0.62,0.0,206.26,205.94,40496.67,0.0,3416.75,1.0,284.22,289.87,299.35,301.58,293.15,293.15,283.15,18306.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8638.04,0.0,297.79,2275.33,0.0,1299.99,0.53,1.0,0.0,3.0,1.0,0.0
17086500.0,297.08,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.43,0.31,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.43,0.41,296.58,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,301.65,296.32,299.07,297.09,291.04,1.0,0.64,0.48,0.48,0.52,0.48,3.36,1.45,1.91,0.69,0.62,0.62,0.0,199.11,198.78,39953.68,0.0,3300.77,1.0,284.21,289.88,299.31,301.52,293.15,293.15,283.15,18291.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8579.93,0.0,288.44,2275.33,0.0,1277.35,0.52,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.42,0.3,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,301.48,296.28,299.01,297.09,291.04,1.0,0.63,0.48,0.48,0.52,0.48,3.33,1.45,1.87,0.7,0.61,0.61,0.0,191.98,191.65,39414.7,0.0,3185.07,1.0,284.21,289.89,299.28,301.45,293.15,293.15,283.15,18283.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8522.55,0.0,279.63,2275.33,0.0,1255.18,0.52,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,301.32,296.24,298.95,297.08,291.05,1.0,0.63,0.48,0.48,0.52,0.48,3.29,1.45,1.84,0.7,0.61,0.61,0.0,184.87,184.53,38874.55,0.0,3069.5,1.0,284.21,289.9,299.24,301.38,293.15,293.15,283.15,18278.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8465.43,0.0,271.17,2275.33,0.0,1233.09,0.51,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.43,0.41,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,301.15,296.2,298.89,297.08,291.05,1.0,0.62,0.49,0.49,0.51,0.49,3.26,1.45,1.81,0.71,0.6,0.6,0.0,177.76,177.41,38330.39,0.0,2954.11,1.0,284.21,289.91,299.19,301.32,293.15,293.15,283.15,18275.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8408.3,0.0,262.98,2275.33,0.0,1210.9,0.5,1.0,0.0,3.0,1.0,0.0
