time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17112300.0,298.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.77,295.33,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.65,295.29,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.53,295.26,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.41,295.23,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.1,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.31,295.2,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.1,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.22,295.17,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.17,295.16,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.02,296.86,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.32,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.08,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.2,303.15,295.15,295.15,297.02,296.86,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.04,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.02,296.86,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.05,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.05,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.05,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.18,295.16,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.07,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.27,295.2,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.19,303.15,295.42,295.26,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.59,295.33,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.27,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,295.8,295.4,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,296.02,295.48,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,296.26,295.56,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,296.48,295.63,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,296.7,295.69,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.22,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,296.89,295.74,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.24,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,297.04,295.76,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,297.15,295.77,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.19,303.15,297.23,295.77,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.33,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.18,303.15,297.32,295.77,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.37,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.18,303.15,297.4,295.77,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.18,303.15,297.48,295.78,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.43,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.18,303.15,297.57,295.78,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.47,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.2,303.15,297.65,295.79,297.03,296.87,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.2,0.0,0.0,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.23,297.15,293.15,0.0,0.0,297.18,0.83,0.57,0.5,298.02,297.15,293.15,0.0,0.0,297.17,0.81,0.53,0.49,298.0,297.15,293.15,0.0,0.0,297.17,0.81,0.52,0.36,298.06,297.15,293.15,0.0,0.0,297.18,0.81,0.53,0.5,297.78,297.15,293.15,0.0,0.0,297.17,0.79,0.48,2.14,297.18,291.15,297.73,295.81,297.73,298.09,297.19,1.0,0.91,1.0,1.0,0.0,1.0,4.79,4.79,0.0,3.7,0.0,0.0,0.0,381.85,388.01,2327.16,0.0,9437.09,0.0,284.18,289.96,299.01,300.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.62,297.15,293.15,0.0,0.0,293.19,0.97,0.68,0.61,297.54,297.15,293.15,0.0,0.0,293.19,0.94,0.62,0.59,297.48,297.15,293.15,0.0,0.0,293.19,0.93,0.61,0.43,297.58,297.15,293.15,0.0,0.0,293.19,0.95,0.64,0.6,297.3,297.15,293.15,0.0,0.0,293.19,0.89,0.53,2.41,293.19,291.15,297.82,295.83,297.73,297.54,293.19,1.0,1.0,0.66,0.66,0.34,0.66,5.58,3.75,1.83,2.5,0.7,0.7,0.0,343.8,393.68,45245.35,0.0,13269.34,0.0,284.5,291.57,300.15,302.92,293.15,293.15,283.15,10002.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,1.99,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9233.46,0.0,189.81,2275.33,0.0,1303.12,0.46,1.0,0.0,3.0,1.0,0.0
17131500.0,297.08,297.15,293.15,0.0,0.0,292.46,0.89,0.67,0.61,297.02,297.15,293.15,0.0,0.0,292.47,0.86,0.6,0.58,296.96,297.15,293.15,0.0,0.0,292.47,0.85,0.58,0.41,297.05,297.15,293.15,0.0,0.0,292.47,0.87,0.62,0.6,296.73,297.15,293.15,0.0,0.0,292.47,0.79,0.46,2.14,292.46,291.15,297.9,295.85,297.58,297.03,292.46,1.0,0.97,0.63,0.63,0.37,0.63,5.22,3.3,1.92,2.13,0.71,0.71,0.0,399.35,395.89,52163.97,0.0,11713.8,0.0,284.4,290.87,298.91,301.71,293.15,293.15,283.15,14415.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.94,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9518.55,0.0,346.63,2275.33,0.0,1987.31,0.56,1.0,0.0,3.0,1.0,0.0
17131800.0,296.9,297.15,293.15,0.0,0.0,291.84,0.85,0.63,0.58,296.83,297.15,293.15,0.0,0.0,291.84,0.81,0.54,0.53,296.78,297.15,293.15,0.0,0.0,291.84,0.8,0.51,0.37,296.85,297.15,293.15,0.0,0.0,291.84,0.82,0.57,0.55,296.56,297.15,293.15,0.0,0.0,291.84,0.71,0.36,1.69,291.84,291.15,297.98,295.88,297.55,296.85,291.83,1.0,0.87,0.62,0.62,0.38,0.62,4.47,2.76,1.71,1.76,0.7,0.7,0.0,393.13,388.81,52049.28,0.0,8104.0,0.0,284.33,290.44,298.87,301.68,293.15,293.15,283.15,17164.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9541.18,0.0,419.5,2275.33,0.0,2033.1,0.6,1.0,0.0,3.0,1.0,0.0
17132100.0,296.88,297.15,293.15,0.0,0.0,291.41,0.82,0.58,0.53,296.8,297.15,293.15,0.0,0.0,291.41,0.77,0.48,0.47,296.77,297.15,293.15,0.0,0.0,291.41,0.75,0.44,0.32,296.82,297.15,293.15,0.0,0.0,291.41,0.79,0.51,0.5,296.57,297.15,293.15,0.0,0.0,291.41,0.66,0.3,1.4,291.41,291.15,298.07,295.9,297.58,296.82,291.4,1.0,0.79,0.61,0.61,0.39,0.61,3.87,2.36,1.5,1.49,0.67,0.67,0.0,376.9,375.49,49112.3,0.0,5788.5,0.0,284.28,290.16,298.86,301.52,293.15,293.15,283.15,18539.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9271.48,0.0,411.17,2275.33,0.0,1898.66,0.59,1.0,0.0,3.0,1.0,0.0
17132400.0,296.92,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.5,296.84,297.15,293.15,0.0,0.0,291.25,0.75,0.43,0.42,296.82,297.15,293.15,0.0,0.0,291.25,0.72,0.39,0.28,296.85,297.15,293.15,0.0,0.0,291.25,0.76,0.46,0.45,296.57,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,298.15,295.94,297.63,296.86,291.25,1.0,0.76,0.6,0.6,0.4,0.6,3.65,2.18,1.47,1.36,0.67,0.67,0.0,360.25,358.93,47402.51,0.0,5012.2,0.0,284.27,290.06,298.91,301.48,293.15,293.15,283.15,18478.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9134.87,0.0,392.48,2275.33,0.0,1769.83,0.58,1.0,0.0,3.0,1.0,0.0
17132700.0,296.95,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,296.89,297.15,293.15,0.0,0.0,291.13,0.73,0.38,0.37,296.87,297.15,293.15,0.0,0.0,291.13,0.7,0.34,0.25,296.89,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,298.23,295.99,297.69,296.91,291.13,1.0,0.73,0.59,0.59,0.41,0.59,3.46,2.03,1.43,1.25,0.66,0.66,0.0,341.01,339.78,45781.24,0.0,4372.78,1.0,284.25,290.0,298.96,301.44,293.15,293.15,283.15,18559.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9003.76,0.0,372.37,2275.33,0.0,1662.42,0.57,1.0,0.0,3.0,1.0,0.0
17133000.0,296.99,297.15,293.15,0.0,0.0,291.06,0.78,0.47,0.44,296.93,297.15,293.15,0.0,0.0,291.06,0.71,0.34,0.34,296.92,297.15,293.15,0.0,0.0,291.06,0.67,0.3,0.22,296.93,297.15,293.15,0.0,0.0,291.06,0.73,0.37,0.37,296.57,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,298.32,296.06,297.74,296.95,291.06,1.0,0.7,0.58,0.58,0.42,0.58,3.3,1.91,1.39,1.17,0.65,0.65,0.0,319.97,318.89,44312.82,0.0,3849.66,1.0,284.24,289.96,299.04,301.44,293.15,293.15,283.15,18589.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.85,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8890.88,0.0,351.02,2275.33,0.0,1554.27,0.56,1.0,0.0,3.0,1.0,0.0
17133300.0,297.02,297.15,293.15,0.0,0.0,291.04,0.78,0.45,0.42,296.98,297.15,293.15,0.0,0.0,291.04,0.69,0.31,0.31,296.94,297.15,293.15,0.0,0.0,291.04,0.68,0.3,0.22,296.98,297.15,293.15,0.0,0.0,291.04,0.71,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,298.4,296.16,297.8,296.98,291.04,1.0,0.67,0.58,0.58,0.42,0.58,3.2,1.83,1.36,1.11,0.64,0.64,0.0,298.0,297.1,43239.67,0.0,3484.4,1.0,284.24,289.96,299.13,301.48,293.15,293.15,283.15,18484.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8818.0,0.0,332.38,2275.33,0.0,1460.24,0.55,1.0,0.0,3.0,1.0,0.0
17133600.0,297.06,297.15,293.15,0.0,0.0,291.04,0.78,0.44,0.4,297.02,297.15,293.15,0.0,0.0,291.04,0.69,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.04,0.69,0.3,0.22,297.02,297.15,293.15,0.0,0.0,291.04,0.71,0.32,0.31,296.58,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.48,296.26,297.85,297.01,291.04,1.0,0.65,0.58,0.58,0.42,0.58,3.12,1.77,1.35,1.07,0.63,0.63,0.0,275.94,275.25,42497.98,0.0,3208.09,1.0,284.24,289.98,299.25,301.55,293.15,293.15,283.15,18362.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8777.32,0.0,317.96,2275.33,0.0,1386.4,0.54,1.0,0.0,3.0,1.0,0.0
17133900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.39,297.03,297.15,293.15,0.0,0.0,291.06,0.7,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.06,0.7,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.06,0.7,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,298.57,296.38,297.9,297.03,291.06,1.0,0.64,0.57,0.57,0.43,0.57,3.08,1.73,1.35,1.04,0.63,0.63,0.0,254.78,254.15,42108.56,0.0,3009.38,1.0,284.24,290.0,299.37,301.66,293.15,293.15,283.15,18232.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8770.74,0.0,308.63,2275.33,0.0,1334.42,0.54,1.0,0.0,3.0,1.0,0.0
17134200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.42,0.38,297.04,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,298.65,296.5,297.94,297.05,291.09,1.0,0.63,0.57,0.57,0.43,0.57,3.07,1.71,1.36,1.02,0.63,0.63,0.0,234.97,234.48,42002.11,0.0,2869.71,1.0,284.24,290.03,299.49,301.78,293.15,293.15,283.15,18106.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8789.43,0.0,303.44,2275.33,0.0,1299.61,0.53,1.0,0.0,3.0,1.0,0.0
17134500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,298.73,296.62,297.99,297.06,291.11,1.0,0.61,0.56,0.56,0.44,0.56,3.05,1.69,1.37,1.0,0.63,0.63,0.0,217.25,216.81,42056.34,0.0,2754.86,1.0,284.25,290.06,299.62,301.9,293.15,293.15,283.15,18031.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8822.44,0.0,301.56,2275.33,0.0,1279.03,0.53,1.0,0.0,3.0,1.0,0.0
17134800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.41,0.37,297.06,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,298.82,296.74,298.03,297.07,291.13,1.0,0.6,0.56,0.56,0.44,0.56,3.05,1.67,1.38,0.98,0.63,0.63,0.0,201.73,201.36,42198.1,0.0,2658.93,1.0,284.25,290.08,299.73,302.03,293.15,293.15,283.15,17981.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8861.9,0.0,301.59,2275.33,0.0,1266.6,0.53,1.0,0.0,3.0,1.0,0.0
17135100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.41,0.37,297.06,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,298.9,296.84,298.07,297.08,291.15,1.0,0.6,0.56,0.56,0.44,0.56,3.04,1.66,1.39,0.97,0.63,0.63,0.0,188.46,188.14,42385.8,0.0,2580.29,1.0,284.26,290.09,299.84,302.14,293.15,293.15,283.15,17950.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8903.17,0.0,302.88,2275.33,0.0,1260.61,0.53,1.0,0.0,3.0,1.0,0.0
17135400.0,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.16,0.76,0.3,1.37,291.16,291.15,298.98,296.93,298.11,297.08,291.16,1.0,0.59,0.56,0.56,0.44,0.56,3.04,1.64,1.4,0.96,0.63,0.63,0.0,177.41,177.15,42579.66,0.0,2517.41,1.0,284.26,290.1,299.93,302.24,293.15,293.15,283.15,17934.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8941.56,0.0,304.87,2275.33,0.0,1259.77,0.53,1.0,0.0,3.0,1.0,0.0
17135700.0,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,299.07,296.99,298.15,297.09,291.16,1.0,0.58,0.55,0.55,0.45,0.55,3.04,1.63,1.4,0.95,0.63,0.63,0.0,168.51,168.31,42740.58,0.0,2468.84,1.0,284.26,290.1,299.99,302.32,293.15,293.15,283.15,17935.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8972.31,0.0,307.03,2275.33,0.0,1263.05,0.53,1.0,0.0,3.0,1.0,0.0
17136000.0,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,299.15,297.03,298.2,297.09,291.16,1.0,0.58,0.55,0.55,0.45,0.55,3.04,1.62,1.41,0.94,0.63,0.63,0.0,161.61,161.47,42831.45,0.0,2433.11,1.0,284.26,290.1,300.03,302.37,293.15,293.15,283.15,17952.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8990.74,0.0,308.82,2275.33,0.0,1269.54,0.54,1.0,0.0,3.0,1.0,0.0
17136300.0,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,299.27,297.07,298.26,297.1,291.17,1.0,0.58,0.55,0.55,0.45,0.55,3.04,1.62,1.42,0.93,0.64,0.64,0.0,156.54,156.45,42970.14,0.0,2410.79,1.0,284.26,290.1,300.07,302.41,293.15,293.15,283.15,17930.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9013.06,0.0,310.61,2275.33,0.0,1262.55,0.54,1.0,0.0,3.0,1.0,0.0
