time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17136600.0,297.19,297.15,293.15,0.0,0.0,291.19,0.88,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,299.46,297.16,298.36,297.11,291.19,1.0,0.58,0.55,0.55,0.45,0.55,3.04,1.61,1.43,0.93,0.64,0.64,0.0,153.21,153.18,43328.95,0.0,2402.6,1.0,284.27,290.11,300.16,302.51,293.15,293.15,283.15,17853.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9066.54,0.0,314.47,2275.33,0.0,1250.14,0.54,1.0,0.0,3.0,1.0,0.0
17136900.0,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.44,0.39,297.12,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,299.71,297.28,298.49,297.13,291.21,1.0,0.58,0.55,0.55,0.45,0.55,3.05,1.61,1.44,0.92,0.64,0.64,0.0,151.51,151.53,43904.02,0.0,2407.76,1.0,284.27,290.13,300.28,302.66,293.15,293.15,283.15,17765.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9148.94,0.0,321.29,2275.33,0.0,1245.23,0.54,1.0,0.0,3.0,1.0,0.0
17137200.0,297.21,297.15,293.15,0.0,0.0,291.24,0.9,0.45,0.4,297.14,297.15,293.15,0.0,0.0,291.24,0.79,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.24,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,300.0,297.43,298.65,297.14,291.24,1.0,0.58,0.55,0.55,0.45,0.55,3.06,1.61,1.45,0.92,0.65,0.65,0.0,151.22,151.3,44669.62,0.0,2426.3,1.0,284.28,290.14,300.43,302.84,293.15,293.15,283.15,17679.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9256.01,0.0,331.17,2275.33,0.0,1247.9,0.55,1.0,0.0,3.0,1.0,0.0
17137500.0,297.21,297.15,293.15,0.0,0.0,291.26,0.91,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.26,0.79,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.26,0.79,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,300.32,297.58,298.81,297.16,291.26,1.0,0.58,0.54,0.54,0.46,0.54,3.08,1.61,1.47,0.91,0.66,0.66,0.0,152.18,152.33,45616.64,0.0,2464.34,1.0,284.29,290.16,300.59,303.05,293.15,293.15,283.15,17590.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9385.88,0.0,344.26,2275.33,0.0,1258.29,0.56,1.0,0.0,3.0,1.0,0.0
17137800.0,297.22,297.15,293.15,0.0,0.0,291.29,0.91,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.29,0.8,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.29,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.29,0.8,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.29,0.79,0.3,1.36,291.29,291.15,300.65,297.74,298.98,297.17,291.29,1.0,0.58,0.54,0.54,0.46,0.54,3.11,1.61,1.49,0.91,0.67,0.67,0.0,154.37,154.59,46725.62,0.0,2524.8,1.0,284.3,290.17,300.75,303.27,293.15,293.15,283.15,17508.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9535.98,0.0,360.84,2275.33,0.0,1277.12,0.57,1.0,0.0,3.0,1.0,0.0
17138100.0,297.23,297.15,293.15,0.0,0.0,291.31,0.92,0.48,0.44,297.19,297.15,293.15,0.0,0.0,291.31,0.8,0.31,0.3,297.1,297.15,293.15,0.0,0.0,291.31,0.79,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.31,0.8,0.32,0.3,296.68,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.98,297.9,299.15,297.18,291.31,1.0,0.59,0.54,0.54,0.46,0.54,3.14,1.62,1.52,0.91,0.68,0.68,0.0,157.69,157.97,47944.3,0.0,2604.77,1.0,284.31,290.18,300.91,303.49,293.15,293.15,283.15,17444.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9700.2,0.0,380.7,2275.33,0.0,1303.08,0.58,1.0,0.0,3.0,1.0,0.0
17138400.0,297.24,297.15,293.15,0.0,0.0,291.33,0.93,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.33,0.8,0.32,0.31,297.11,297.15,293.15,0.0,0.0,291.33,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.33,0.81,0.33,0.31,296.69,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,301.3,298.05,299.3,297.19,291.33,1.0,0.6,0.54,0.54,0.46,0.54,3.18,1.63,1.55,0.91,0.69,0.69,0.0,162.04,162.36,49220.82,0.0,2703.22,1.0,284.31,290.18,301.06,303.7,293.15,293.15,283.15,17399.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9872.1,0.0,403.38,2275.33,0.0,1334.73,0.59,1.0,0.0,3.0,1.0,0.0
17138700.0,297.24,297.15,293.15,0.0,0.0,291.34,0.93,0.52,0.46,297.21,297.15,293.15,0.0,0.0,291.34,0.81,0.34,0.32,297.13,297.15,293.15,0.0,0.0,291.34,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.34,0.81,0.34,0.32,296.71,297.15,293.15,0.0,0.0,291.34,0.78,0.3,1.36,291.34,291.15,301.59,298.17,299.43,297.2,291.34,1.0,0.61,0.53,0.53,0.47,0.53,3.22,1.63,1.58,0.91,0.7,0.7,0.0,167.35,167.72,50498.6,0.0,2819.21,1.0,284.32,290.17,301.18,303.9,293.15,293.15,283.15,17378.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10044.21,0.0,428.26,2275.33,0.0,1370.81,0.6,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.35,0.94,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.35,0.81,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.35,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.35,0.81,0.35,0.33,296.72,297.15,293.15,0.0,0.0,291.35,0.77,0.3,1.36,291.35,291.15,301.84,298.28,299.54,297.21,291.35,1.0,0.62,0.53,0.53,0.47,0.53,3.27,1.64,1.62,0.91,0.71,0.71,0.0,173.54,173.94,51716.6,0.0,2950.91,1.0,284.32,290.16,301.29,304.07,293.15,293.15,283.15,17382.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10207.88,0.0,454.41,2275.33,0.0,1410.32,0.62,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.34,0.94,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.34,0.81,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.34,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.34,0.81,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,302.03,298.35,299.62,297.22,291.34,1.0,0.63,0.53,0.53,0.47,0.53,3.32,1.65,1.66,0.9,0.72,0.72,0.0,180.52,180.96,52829.64,0.0,3100.6,1.0,284.33,290.14,301.36,304.2,293.15,293.15,283.15,17408.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10355.48,0.0,480.83,2275.33,0.0,1453.1,0.63,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.33,0.94,0.57,0.52,297.23,297.15,293.15,0.0,0.0,291.33,0.82,0.38,0.36,297.17,297.15,293.15,0.0,0.0,291.33,0.77,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.33,0.82,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,302.15,298.38,299.66,297.23,291.33,1.0,0.64,0.52,0.52,0.48,0.52,3.37,1.66,1.71,0.9,0.73,0.73,0.0,188.33,188.82,53784.75,0.0,3269.67,1.0,284.33,290.11,301.39,304.28,293.15,293.15,283.15,17458.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10478.11,0.0,506.37,2275.33,0.0,1498.08,0.64,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.32,0.95,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.32,0.82,0.39,0.37,297.17,297.15,293.15,0.0,0.0,291.32,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.32,0.82,0.38,0.36,296.74,297.15,293.15,0.0,0.0,291.32,0.76,0.3,1.37,291.32,291.15,302.23,298.39,299.67,297.23,291.32,1.0,0.65,0.52,0.52,0.48,0.52,3.43,1.67,1.76,0.9,0.73,0.73,0.0,196.88,197.36,54596.03,0.0,3449.08,1.0,284.33,290.09,301.4,304.34,293.15,293.15,283.15,17512.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.27,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10579.64,0.0,530.04,2275.33,0.0,1533.46,0.65,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.31,0.95,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.31,0.82,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.31,0.76,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.31,0.82,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,302.32,298.41,299.68,297.22,291.31,1.0,0.66,0.51,0.51,0.49,0.51,3.48,1.68,1.8,0.89,0.74,0.74,0.0,205.92,206.4,55348.11,0.0,3629.64,1.0,284.33,290.06,301.41,304.39,293.15,293.15,283.15,17547.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10677.58,0.0,552.47,2275.33,0.0,1559.48,0.66,1.0,0.0,3.0,1.0,0.0
17140500.0,297.26,297.15,293.15,0.0,0.0,291.3,0.95,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.3,0.82,0.41,0.4,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.32,0.22,297.19,297.15,293.15,0.0,0.0,291.3,0.81,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,302.4,298.43,299.69,297.22,291.3,1.0,0.67,0.51,0.51,0.49,0.51,3.53,1.68,1.85,0.88,0.75,0.75,0.0,215.31,215.77,56050.14,0.0,3808.67,1.0,284.33,290.04,301.44,304.45,293.15,293.15,283.15,17576.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10772.41,0.0,574.03,2275.33,0.0,1581.89,0.67,1.0,0.0,3.0,1.0,0.0
17140800.0,297.26,297.15,293.15,0.0,0.0,291.29,0.95,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.29,0.82,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.29,0.75,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.29,0.81,0.4,0.39,296.74,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,302.48,298.47,299.7,297.21,291.29,1.0,0.68,0.5,0.5,0.5,0.5,3.58,1.68,1.9,0.87,0.75,0.75,0.0,224.91,225.35,56703.67,0.0,3984.65,1.0,284.32,290.02,301.47,304.52,293.15,293.15,283.15,17602.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10863.54,0.0,594.76,2275.33,0.0,1601.49,0.68,1.0,0.0,3.0,1.0,0.0
17141100.0,297.25,297.15,293.15,0.0,0.0,291.28,0.95,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.28,0.82,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.28,0.75,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.28,0.81,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,302.57,298.5,299.7,297.21,291.28,1.0,0.69,0.5,0.5,0.5,0.5,3.62,1.68,1.94,0.87,0.76,0.76,0.0,234.62,235.04,57308.05,0.0,4156.47,1.0,284.32,290.0,301.5,304.58,293.15,293.15,283.15,17628.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10950.3,0.0,614.61,2275.33,0.0,1618.67,0.69,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.27,0.95,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.27,0.82,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.41,0.4,296.73,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,302.65,298.53,299.71,297.2,291.27,1.0,0.7,0.49,0.49,0.51,0.49,3.66,1.68,1.98,0.86,0.76,0.76,0.0,244.33,244.72,57860.57,0.0,4322.93,1.0,284.32,289.99,301.54,304.64,293.15,293.15,283.15,17654.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11031.73,0.0,633.48,2275.33,0.0,1633.78,0.69,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.26,0.95,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.26,0.82,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.26,0.74,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,302.73,298.57,299.72,297.2,291.26,1.0,0.71,0.49,0.49,0.51,0.49,3.7,1.68,2.02,0.85,0.77,0.77,0.0,253.93,254.3,58356.13,0.0,4482.46,1.0,284.32,289.97,301.57,304.7,293.15,293.15,283.15,17683.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11106.57,0.0,651.21,2275.33,0.0,1647.09,0.7,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.25,0.95,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.25,0.82,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.25,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.25,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,302.82,298.6,299.73,297.19,291.25,1.0,0.72,0.49,0.49,0.51,0.49,3.73,1.67,2.05,0.83,0.77,0.77,0.0,263.31,263.65,58788.56,0.0,4633.36,1.0,284.32,289.95,301.6,304.76,293.15,293.15,283.15,17713.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11173.37,0.0,667.61,2275.33,0.0,1658.89,0.71,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.24,0.95,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.24,0.82,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.24,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,302.9,298.62,299.73,297.19,291.24,1.0,0.73,0.48,0.48,0.52,0.48,3.76,1.67,2.09,0.82,0.78,0.78,0.0,272.37,272.69,59149.88,0.0,4773.77,1.0,284.32,289.94,301.62,304.8,293.15,293.15,283.15,17747.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11230.41,0.0,682.42,2275.33,0.0,1669.35,0.71,1.0,0.0,3.0,1.0,0.0
17142600.0,297.2,297.15,293.15,0.0,0.0,291.23,0.95,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.23,0.82,0.49,0.46,297.15,297.15,293.15,0.0,0.0,291.23,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.23,0.79,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,302.98,298.64,299.74,297.18,291.23,1.0,0.74,0.48,0.48,0.52,0.48,3.78,1.66,2.12,0.81,0.78,0.78,0.0,281.02,281.3,59432.01,0.0,4902.07,1.0,284.32,289.92,301.64,304.84,293.15,293.15,283.15,17784.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11275.95,0.0,695.38,2275.33,0.0,1678.68,0.72,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.75,0.67,297.2,297.15,293.15,0.0,0.0,291.22,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.22,0.72,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.22,0.78,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,303.07,298.65,299.75,297.18,291.22,1.0,0.74,0.48,0.48,0.52,0.48,3.8,1.66,2.15,0.8,0.78,0.78,0.0,289.15,289.41,59626.46,0.0,5016.82,1.0,284.32,289.9,301.65,304.86,293.15,293.15,283.15,17825.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11308.16,0.0,706.18,2275.33,0.0,1687.04,0.72,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.2,0.94,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.2,0.72,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.2,0.78,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,303.15,298.65,299.76,297.17,291.2,1.0,0.75,0.47,0.47,0.53,0.47,3.82,1.65,2.17,0.79,0.78,0.78,0.0,296.69,296.91,59725.48,0.0,5117.08,1.0,284.32,289.88,301.65,304.87,293.15,293.15,283.15,17870.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11325.3,0.0,714.52,2275.33,0.0,1694.64,0.72,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.23,298.64,299.77,297.17,291.19,1.0,0.75,0.47,0.47,0.53,0.47,3.83,1.64,2.19,0.78,0.79,0.79,0.0,303.56,303.75,59730.94,0.0,5202.34,1.0,284.31,289.86,301.64,304.86,293.15,293.15,283.15,17916.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11327.42,0.0,720.2,2275.33,0.0,1700.54,0.73,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.51,0.49,297.14,297.15,293.15,0.0,0.0,291.18,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.32,298.62,299.79,297.16,291.18,1.0,0.76,0.47,0.47,0.53,0.47,3.84,1.64,2.21,0.77,0.79,0.79,0.0,309.7,309.85,59658.13,0.0,5272.98,1.0,284.31,289.85,301.63,304.84,293.15,293.15,283.15,17959.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11317.26,0.0,723.3,2275.33,0.0,1704.31,0.73,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.4,298.6,299.8,297.16,291.16,1.0,0.76,0.47,0.47,0.53,0.47,3.85,1.63,2.22,0.76,0.78,0.78,0.0,315.06,315.19,59517.92,0.0,5329.68,1.0,284.31,289.83,301.6,304.81,293.15,293.15,283.15,17998.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11296.53,0.0,724.02,2275.33,0.0,1706.32,0.73,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.15,0.82,0.53,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,303.48,298.58,299.82,297.15,291.15,1.0,0.76,0.47,0.47,0.53,0.47,3.85,1.62,2.23,0.75,0.78,0.78,0.0,319.63,319.73,59322.84,0.0,5373.74,1.0,284.31,289.81,301.58,304.77,293.15,293.15,283.15,18032.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11267.16,0.0,722.62,2275.33,0.0,1706.72,0.73,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.57,298.55,299.84,297.15,291.14,1.0,0.77,0.46,0.46,0.54,0.46,3.86,1.61,2.24,0.74,0.78,0.78,0.0,323.4,323.47,59087.13,0.0,5407.06,1.0,284.3,289.8,301.55,304.73,293.15,293.15,283.15,18060.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11231.37,0.0,719.45,2275.33,0.0,1705.78,0.72,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.75,0.67,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.52,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.65,298.51,299.86,297.15,291.13,1.0,0.77,0.46,0.46,0.54,0.46,3.86,1.61,2.25,0.74,0.78,0.78,0.0,326.39,326.45,58825.13,0.0,5431.79,1.0,284.3,289.79,301.51,304.68,293.15,293.15,283.15,18081.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11191.36,0.0,714.9,2275.33,0.0,1703.67,0.72,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.73,298.48,299.89,297.15,291.12,1.0,0.77,0.46,0.46,0.54,0.46,3.86,1.6,2.26,0.73,0.78,0.78,0.0,328.7,328.74,58552.31,0.0,5450.71,1.0,284.3,289.78,301.48,304.64,293.15,293.15,283.15,18096.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11149.56,0.0,709.46,2275.33,0.0,1700.7,0.72,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.82,298.45,299.91,297.15,291.12,1.0,0.77,0.46,0.46,0.54,0.46,3.86,1.6,2.27,0.72,0.78,0.78,0.0,330.37,330.4,58282.45,0.0,5465.96,1.0,284.3,289.77,301.45,304.59,293.15,293.15,283.15,18103.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11108.08,0.0,703.52,2275.33,0.0,1697.05,0.72,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.69,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.9,298.42,299.94,297.15,291.12,1.0,0.77,0.46,0.46,0.54,0.46,3.86,1.59,2.27,0.72,0.78,0.78,0.0,331.48,331.51,58028.22,0.0,5479.64,1.0,284.3,289.77,301.42,304.55,293.15,293.15,283.15,18103.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11068.96,0.0,697.5,2275.33,0.0,1692.9,0.72,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.12,0.69,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.98,298.4,299.96,297.15,291.12,1.0,0.77,0.46,0.46,0.54,0.46,3.87,1.59,2.28,0.71,0.77,0.77,0.0,332.11,332.13,57801.79,0.0,5493.38,1.0,284.29,289.76,301.39,304.51,293.15,293.15,283.15,18097.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11034.1,0.0,691.78,2275.33,0.0,1688.43,0.71,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.12,0.84,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.07,298.38,299.99,297.15,291.12,1.0,0.77,0.46,0.46,0.54,0.46,3.87,1.58,2.29,0.71,0.77,0.77,0.0,332.31,332.34,57614.19,0.0,5508.52,1.0,284.29,289.76,301.37,304.48,293.15,293.15,283.15,18084.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11005.3,0.0,686.71,2275.33,0.0,1683.8,0.71,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.55,297.16,297.15,293.15,0.0,0.0,291.13,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,298.36,300.02,297.16,291.13,1.0,0.77,0.46,0.46,0.54,0.46,3.88,1.58,2.29,0.7,0.77,0.77,0.0,332.15,332.17,57475.98,0.0,5526.04,1.0,284.29,289.76,301.36,304.46,293.15,293.15,283.15,18066.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10984.28,0.0,682.63,2275.33,0.0,1679.14,0.71,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.13,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.23,298.35,300.05,297.16,291.13,1.0,0.77,0.45,0.45,0.55,0.45,3.88,1.58,2.3,0.7,0.77,0.77,0.0,331.68,331.71,57387.3,0.0,5546.5,1.0,284.29,289.76,301.35,304.44,293.15,293.15,283.15,18044.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.97,0.0,679.73,2275.33,0.0,1675.44,0.71,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.32,298.35,300.07,297.16,291.14,1.0,0.77,0.45,0.45,0.55,0.45,3.89,1.58,2.31,0.7,0.77,0.77,0.0,330.95,330.98,57343.2,0.0,5570.14,1.0,284.29,289.76,301.35,304.44,293.15,293.15,283.15,18023.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10964.19,0.0,678.07,2275.33,0.0,1673.17,0.71,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.4,298.35,300.1,297.16,291.14,1.0,0.77,0.45,0.45,0.55,0.45,3.9,1.58,2.32,0.69,0.77,0.77,0.0,330.01,330.04,57340.93,0.0,5596.7,1.0,284.29,289.76,301.35,304.44,293.15,293.15,283.15,18002.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10963.6,0.0,677.6,2275.33,0.0,1671.77,0.71,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.71,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.48,298.35,300.13,297.17,291.15,1.0,0.77,0.45,0.45,0.55,0.45,3.91,1.58,2.34,0.69,0.77,0.77,0.0,328.87,328.91,57378.57,0.0,5625.77,1.0,284.29,289.76,301.35,304.44,293.15,293.15,283.15,17982.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10969.05,0.0,678.31,2275.33,0.0,1671.2,0.71,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.16,0.71,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.57,298.36,300.15,297.17,291.16,1.0,0.78,0.45,0.45,0.55,0.45,3.93,1.58,2.35,0.69,0.77,0.77,0.0,327.58,327.62,57453.04,0.0,5656.59,1.0,284.29,289.76,301.36,304.45,293.15,293.15,283.15,17963.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10980.17,0.0,680.13,2275.33,0.0,1671.26,0.71,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,298.37,300.18,297.17,291.16,1.0,0.78,0.45,0.45,0.55,0.45,3.94,1.58,2.36,0.69,0.77,0.77,0.0,326.15,326.19,57561.42,0.0,5688.35,1.0,284.29,289.76,301.37,304.47,293.15,293.15,283.15,17945.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10996.66,0.0,682.99,2275.33,0.0,1671.81,0.71,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.73,298.38,300.2,297.17,291.17,1.0,0.78,0.45,0.45,0.55,0.45,3.95,1.58,2.37,0.69,0.78,0.78,0.0,324.57,324.61,57702.55,0.0,5720.6,1.0,284.29,289.76,301.38,304.49,293.15,293.15,283.15,17928.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11018.45,0.0,686.86,2275.33,0.0,1672.85,0.71,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.82,298.4,300.22,297.17,291.17,1.0,0.78,0.45,0.45,0.55,0.45,3.97,1.58,2.39,0.69,0.78,0.78,0.0,322.86,322.89,57873.9,0.0,5752.76,1.0,284.29,289.76,301.4,304.52,293.15,293.15,283.15,17912.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11045.29,0.0,691.7,2275.33,0.0,1674.27,0.71,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.9,298.43,300.25,297.17,291.18,1.0,0.78,0.45,0.45,0.55,0.45,3.98,1.58,2.4,0.68,0.78,0.78,0.0,321.69,321.74,58071.26,0.0,5789.05,1.0,284.3,289.76,301.43,304.55,293.15,293.15,283.15,17897.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11076.6,0.0,697.37,2275.33,0.0,1675.65,0.72,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.98,298.45,300.27,297.17,291.18,1.0,0.78,0.45,0.45,0.55,0.45,3.99,1.58,2.41,0.68,0.78,0.78,0.0,321.64,321.72,58294.98,0.0,5833.15,1.0,284.3,289.76,301.45,304.59,293.15,293.15,283.15,17883.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11112.59,0.0,703.88,2275.33,0.0,1677.2,0.72,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,305.07,298.48,300.29,297.17,291.19,1.0,0.78,0.44,0.44,0.56,0.44,4.01,1.58,2.43,0.68,0.78,0.78,0.0,322.54,322.63,58541.68,0.0,5882.47,1.0,284.3,289.76,301.48,304.63,293.15,293.15,283.15,17871.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11152.9,0.0,711.18,2275.33,0.0,1678.75,0.72,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,305.15,298.52,300.31,297.17,291.19,1.0,0.79,0.44,0.44,0.56,0.44,4.02,1.58,2.44,0.68,0.79,0.79,0.0,324.26,324.35,58807.48,0.0,5935.08,1.0,284.3,289.76,301.52,304.68,293.15,293.15,283.15,17861.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11197.05,0.0,719.2,2275.33,0.0,1680.06,0.72,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.19,0.91,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,305.19,298.53,300.32,297.16,291.18,1.0,0.79,0.44,0.44,0.56,0.44,4.02,1.58,2.45,0.67,0.79,0.79,0.0,326.49,326.54,58937.47,0.0,5968.39,1.0,284.3,289.75,301.53,304.7,293.15,293.15,283.15,17900.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11220.88,0.0,726.19,2275.33,0.0,1691.7,0.73,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,305.16,298.49,300.3,297.15,291.17,1.0,0.79,0.44,0.44,0.56,0.44,4.03,1.58,2.45,0.67,0.79,0.79,0.0,329.01,329.06,58849.53,0.0,5990.86,1.0,284.3,289.74,301.5,304.67,293.15,293.15,283.15,17979.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11203.47,0.0,729.01,2275.33,0.0,1708.69,0.73,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.08,298.42,300.25,297.15,291.14,1.0,0.79,0.44,0.44,0.56,0.44,4.02,1.57,2.45,0.67,0.78,0.78,0.0,331.66,331.7,58553.85,0.0,6005.49,1.0,284.29,289.72,301.42,304.59,293.15,293.15,283.15,18070.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11149.05,0.0,726.55,2275.33,0.0,1724.52,0.73,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.12,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.95,298.32,300.2,297.14,291.12,1.0,0.79,0.44,0.44,0.56,0.44,4.02,1.57,2.45,0.66,0.78,0.78,0.0,334.32,334.35,58074.48,0.0,6014.21,1.0,284.29,289.7,301.32,304.47,293.15,293.15,283.15,18159.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11063.24,0.0,718.55,2275.33,0.0,1736.76,0.72,1.0,0.0,3.0,1.0,0.0
17151900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.09,0.72,0.35,0.25,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.8,298.2,300.13,297.14,291.09,1.0,0.79,0.44,0.44,0.56,0.44,4.02,1.57,2.45,0.66,0.78,0.78,0.0,336.86,336.88,57453.32,0.0,6017.12,1.0,284.28,289.68,301.21,304.32,293.15,293.15,283.15,18240.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10954.69,0.0,705.78,2275.33,0.0,1745.28,0.72,1.0,0.0,3.0,1.0,0.0
17152200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.07,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.07,0.72,0.36,0.25,297.14,297.15,293.15,0.0,0.0,291.07,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.63,298.08,300.06,297.14,291.07,1.0,0.79,0.44,0.44,0.56,0.44,4.01,1.56,2.45,0.66,0.77,0.77,0.0,339.24,339.25,56731.17,0.0,6015.1,1.0,284.27,289.66,301.08,304.15,293.15,293.15,283.15,18306.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10831.39,0.0,689.07,2275.33,0.0,1748.68,0.71,1.0,0.0,3.0,1.0,0.0
17152500.0,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.05,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.05,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.05,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.46,297.95,300.0,297.14,291.05,1.0,0.79,0.44,0.44,0.56,0.44,4.01,1.56,2.45,0.66,0.76,0.76,0.0,341.4,341.41,55993.39,0.0,6010.61,1.0,284.27,289.65,300.95,303.98,293.15,293.15,283.15,18353.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10705.74,0.0,669.75,2275.33,0.0,1747.25,0.71,1.0,0.0,3.0,1.0,0.0
17152800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.31,297.83,299.94,297.14,291.04,1.0,0.79,0.44,0.44,0.56,0.44,4.0,1.56,2.44,0.65,0.76,0.76,0.0,343.38,343.39,55278.57,0.0,6006.56,1.0,284.27,289.65,300.83,303.83,293.15,293.15,283.15,18377.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10585.34,0.0,649.11,2275.33,0.0,1741.09,0.7,1.0,0.0,3.0,1.0,0.0
17153100.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.19,297.73,299.89,297.14,291.04,1.0,0.79,0.44,0.44,0.56,0.44,4.0,1.55,2.44,0.65,0.75,0.75,0.0,345.19,345.21,54625.72,0.0,6006.58,1.0,284.26,289.66,300.73,303.69,293.15,293.15,283.15,18369.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10477.99,0.0,628.81,2275.33,0.0,1729.49,0.69,1.0,0.0,3.0,1.0,0.0
17153400.0,297.12,297.15,293.15,0.0,0.0,291.04,0.84,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.11,297.67,299.86,297.15,291.04,1.0,0.79,0.44,0.44,0.56,0.44,4.0,1.55,2.44,0.65,0.75,0.75,0.0,346.91,346.94,54093.13,0.0,6014.43,1.0,284.26,289.67,300.66,303.59,293.15,293.15,283.15,18328.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10392.79,0.0,610.53,2275.33,0.0,1712.5,0.68,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.06,0.91,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.06,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.1,297.63,299.86,297.15,291.06,1.0,0.79,0.44,0.44,0.56,0.44,4.0,1.55,2.44,0.65,0.74,0.74,0.0,348.63,348.68,53740.17,0.0,6032.9,1.0,284.27,289.69,300.63,303.53,293.15,293.15,283.15,18253.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10338.94,0.0,595.87,2275.33,0.0,1691.15,0.68,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.09,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.15,297.65,299.88,297.16,291.09,1.0,0.8,0.44,0.44,0.56,0.44,4.0,1.56,2.45,0.65,0.74,0.74,0.0,350.43,350.51,53625.25,0.0,6065.16,1.0,284.27,289.71,300.64,303.53,293.15,293.15,283.15,18147.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10325.12,0.0,586.31,2275.33,0.0,1666.17,0.67,1.0,0.0,3.0,1.0,0.0
17154300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.73,297.21,297.15,293.15,0.0,0.0,291.12,0.73,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.12,0.77,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.26,297.7,299.93,297.18,291.13,1.0,0.8,0.44,0.44,0.56,0.44,4.03,1.56,2.47,0.65,0.74,0.74,0.0,352.55,352.73,53857.5,0.0,6155.74,1.0,284.27,289.74,300.7,303.59,293.15,293.15,283.15,17989.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10360.1,0.0,583.89,2275.33,0.0,1652.84,0.67,1.0,0.0,3.0,1.0,0.0
17154600.0,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.78,0.74,297.23,297.15,293.15,0.0,0.0,291.16,0.74,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.38,297.75,299.98,297.19,291.16,1.0,0.8,0.44,0.44,0.56,0.44,4.06,1.57,2.49,0.65,0.75,0.75,0.0,355.4,355.62,54263.42,0.0,6280.88,1.0,284.28,289.77,300.75,303.67,293.15,293.15,283.15,17878.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10418.68,0.0,588.2,2275.33,0.0,1653.69,0.68,1.0,0.0,3.0,1.0,0.0
17154900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.52,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.75,297.23,297.15,293.15,0.0,0.0,291.19,0.75,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.19,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.52,297.82,300.03,297.2,291.19,1.0,0.81,0.44,0.44,0.56,0.44,4.09,1.58,2.52,0.65,0.75,0.75,0.0,358.96,359.2,54789.8,0.0,6425.67,1.0,284.28,289.79,300.82,303.76,293.15,293.15,283.15,17797.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10494.23,0.0,597.37,2275.33,0.0,1659.64,0.68,1.0,0.0,3.0,1.0,0.0
17155200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.21,0.92,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.21,0.75,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.21,0.78,0.47,0.45,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.68,297.88,300.08,297.2,291.21,1.0,0.82,0.44,0.44,0.56,0.44,4.13,1.58,2.55,0.65,0.76,0.76,0.0,363.18,363.45,55401.76,0.0,6583.84,1.0,284.29,289.8,300.89,303.86,293.15,293.15,283.15,17735.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10582.74,0.0,610.26,2275.33,0.0,1668.66,0.68,1.0,0.0,3.0,1.0,0.0
17155500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.81,0.77,297.24,297.15,293.15,0.0,0.0,291.23,0.76,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.23,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.84,297.95,300.12,297.2,291.23,1.0,0.82,0.43,0.43,0.57,0.43,4.17,1.59,2.58,0.65,0.76,0.76,0.0,368.01,368.29,56075.39,0.0,6751.49,1.0,284.29,289.81,300.96,303.96,293.15,293.15,283.15,17687.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10681.32,0.0,626.22,2275.33,0.0,1679.89,0.69,1.0,0.0,3.0,1.0,0.0
17155800.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.82,0.78,297.25,297.15,293.15,0.0,0.0,291.25,0.77,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.01,298.03,300.17,297.2,291.25,1.0,0.83,0.43,0.43,0.57,0.43,4.2,1.6,2.61,0.65,0.77,0.77,0.0,373.33,373.61,56788.68,0.0,6925.4,1.0,284.29,289.81,301.03,304.07,293.15,293.15,283.15,17651.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10787.15,0.0,644.6,2275.33,0.0,1692.44,0.7,1.0,0.0,3.0,1.0,0.0
17156100.0,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.84,0.79,297.25,297.15,293.15,0.0,0.0,291.26,0.78,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.26,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,305.18,298.1,300.22,297.2,291.26,1.0,0.84,0.43,0.43,0.57,0.43,4.24,1.6,2.64,0.64,0.77,0.77,0.0,379.06,379.34,57523.96,0.0,7102.8,1.0,284.3,289.81,301.1,304.18,293.15,293.15,283.15,17626.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10897.89,0.0,664.95,2275.33,0.0,1705.73,0.71,1.0,0.0,3.0,1.0,0.0
17156400.0,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.85,0.8,297.25,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,305.35,298.18,300.27,297.2,291.27,1.0,0.84,0.43,0.43,0.57,0.43,4.27,1.6,2.67,0.64,0.78,0.78,0.0,385.08,385.36,58265.25,0.0,7281.36,1.0,284.3,289.81,301.18,304.3,293.15,293.15,283.15,17610.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11011.29,0.0,686.75,2275.33,0.0,1719.28,0.71,1.0,0.0,3.0,1.0,0.0
17156700.0,297.16,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.28,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,305.52,298.25,300.31,297.2,291.28,1.0,0.85,0.43,0.43,0.57,0.43,4.31,1.61,2.7,0.63,0.79,0.79,0.0,391.3,391.58,58999.83,0.0,7459.3,1.0,284.3,289.81,301.25,304.41,293.15,293.15,283.15,17602.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11125.41,0.0,709.61,2275.33,0.0,1732.73,0.72,1.0,0.0,3.0,1.0,0.0
17157000.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.28,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,305.67,298.32,300.34,297.2,291.28,1.0,0.86,0.42,0.42,0.58,0.42,4.34,1.61,2.73,0.63,0.79,0.79,0.0,397.65,397.92,59716.3,0.0,7635.15,1.0,284.3,289.8,301.32,304.52,293.15,293.15,283.15,17601.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11238.43,0.0,733.14,2275.33,0.0,1745.84,0.73,1.0,0.0,3.0,1.0,0.0
17157300.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.94,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.28,0.81,0.56,0.39,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,305.82,298.39,300.38,297.19,291.28,1.0,0.86,0.42,0.42,0.58,0.42,4.37,1.61,2.76,0.62,0.8,0.8,0.0,404.05,404.31,60405.24,0.0,7807.71,1.0,284.31,289.79,301.39,304.62,293.15,293.15,283.15,17607.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11348.75,0.0,756.95,2275.33,0.0,1758.54,0.74,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.94,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.28,0.81,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.28,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,305.95,298.45,300.4,297.19,291.28,1.0,0.87,0.42,0.42,0.58,0.42,4.4,1.61,2.79,0.62,0.81,0.81,0.0,409.8,410.0,61056.54,0.0,7970.16,1.0,284.31,289.78,301.45,304.72,293.15,293.15,283.15,17618.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11454.62,0.0,780.67,2275.33,0.0,1770.71,0.75,1.0,0.0,3.0,1.0,0.0
17157900.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.28,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.28,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,306.07,298.51,300.43,297.19,291.28,1.0,0.87,0.42,0.42,0.58,0.42,4.43,1.61,2.82,0.61,0.81,0.81,0.0,409.87,410.0,61662.68,0.0,8076.24,1.0,284.31,289.77,301.51,304.81,293.15,293.15,283.15,17635.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11555.29,0.0,803.9,2275.33,0.0,1780.59,0.75,1.0,0.0,3.0,1.0,0.0
17158200.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.28,0.94,0.89,0.84,297.26,297.15,293.15,0.0,0.0,291.28,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.28,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,306.2,298.57,300.45,297.19,291.28,1.0,0.88,0.42,0.42,0.58,0.42,4.45,1.61,2.84,0.6,0.82,0.82,0.0,409.88,410.0,62245.17,0.0,8176.58,1.0,284.31,289.76,301.58,304.91,293.15,293.15,283.15,17647.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11654.07,0.0,826.61,2275.33,0.0,1788.35,0.76,1.0,0.0,3.0,1.0,0.0
17158500.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.54,297.17,297.15,293.15,0.0,0.0,291.27,0.94,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.27,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,306.33,298.64,300.48,297.19,291.27,1.0,0.88,0.41,0.41,0.59,0.41,4.48,1.61,2.87,0.6,0.83,0.83,0.0,409.88,410.0,62809.16,0.0,8273.15,1.0,284.31,289.75,301.64,305.0,293.15,293.15,283.15,17658.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11751.37,0.0,849.04,2275.33,0.0,1795.18,0.77,1.0,0.0,3.0,1.0,0.0
