time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17158800.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.27,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.27,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,306.45,298.7,300.5,297.19,291.27,1.0,0.88,0.41,0.41,0.59,0.41,4.5,1.61,2.89,0.59,0.83,0.83,0.0,409.89,410.0,63354.57,0.0,8366.45,1.0,284.31,289.74,301.7,305.09,293.15,293.15,283.15,17668.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11846.88,0.0,871.22,2275.33,0.0,1801.38,0.78,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.27,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.27,0.85,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,306.57,298.76,300.53,297.18,291.27,1.0,0.88,0.41,0.41,0.59,0.41,4.52,1.61,2.91,0.59,0.84,0.84,0.0,409.89,410.0,63879.72,0.0,8456.66,1.0,284.31,289.74,301.76,305.17,293.15,293.15,283.15,17679.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11940.07,0.0,893.09,2275.33,0.0,1807.09,0.78,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.27,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.27,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,306.69,298.81,300.55,297.18,291.27,1.0,0.89,0.41,0.41,0.59,0.41,4.54,1.6,2.94,0.58,0.84,0.84,0.0,409.9,410.0,64381.84,0.0,8543.72,1.0,284.31,289.73,301.81,305.26,293.15,293.15,283.15,17690.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12030.23,0.0,914.54,2275.33,0.0,1812.39,0.79,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.27,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.27,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,306.79,298.87,300.57,297.18,291.27,1.0,0.89,0.41,0.41,0.59,0.41,4.56,1.6,2.96,0.57,0.85,0.85,0.0,409.9,410.0,64860.27,0.0,8628.01,1.0,284.31,289.72,301.87,305.34,293.15,293.15,283.15,17702.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12117.06,0.0,935.57,2275.33,0.0,1817.61,0.79,1.0,0.0,3.0,1.0,0.0
17160000.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.26,0.88,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,306.89,298.92,300.59,297.18,291.26,1.0,0.89,0.41,0.41,0.59,0.41,4.58,1.6,2.98,0.57,0.85,0.85,0.0,409.9,410.0,65308.11,0.0,8708.6,1.0,284.31,289.71,301.92,305.41,293.15,293.15,283.15,17715.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12199.11,0.0,955.86,2275.33,0.0,1822.34,0.8,1.0,0.0,3.0,1.0,0.0
17160300.0,297.14,297.15,293.15,0.0,0.0,291.26,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.26,0.89,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,306.98,298.96,300.6,297.18,291.26,1.0,0.89,0.4,0.4,0.6,0.4,4.6,1.6,3.0,0.56,0.86,0.86,0.0,409.91,410.0,65726.48,0.0,8786.13,1.0,284.31,289.7,301.97,305.48,293.15,293.15,283.15,17730.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12276.39,0.0,975.49,2275.33,0.0,1827.23,0.81,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.25,0.89,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.25,0.81,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,307.05,299.01,300.61,297.18,291.25,1.0,0.9,0.4,0.4,0.6,0.4,4.61,1.6,3.02,0.56,0.86,0.86,0.0,409.91,410.0,66108.79,0.0,8859.78,1.0,284.31,289.69,302.01,305.55,293.15,293.15,283.15,17747.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12347.51,0.0,994.17,2275.33,0.0,1831.96,0.81,1.0,0.0,3.0,1.0,0.0
17160900.0,297.14,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.25,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.25,0.81,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,307.11,299.04,300.61,297.18,291.25,1.0,0.9,0.4,0.4,0.6,0.4,4.63,1.6,3.03,0.55,0.87,0.87,0.0,409.92,410.0,66452.36,0.0,8929.05,1.0,284.31,289.68,302.04,305.6,293.15,293.15,283.15,17766.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12411.87,0.0,1011.77,2275.33,0.0,1836.81,0.82,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.24,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,307.15,299.07,300.61,297.18,291.24,1.0,0.9,0.4,0.4,0.6,0.4,4.64,1.59,3.05,0.55,0.87,0.87,0.0,409.93,410.0,66751.74,0.0,8993.2,1.0,284.31,289.67,302.07,305.65,293.15,293.15,283.15,17787.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12468.27,0.0,1028.07,2275.33,0.0,1841.73,0.82,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.86,297.27,297.15,293.15,0.0,0.0,291.23,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.16,299.08,300.6,297.18,291.23,1.0,0.9,0.4,0.4,0.6,0.4,4.66,1.59,3.07,0.54,0.88,0.88,0.0,409.93,410.0,66960.68,0.0,9052.14,1.0,284.31,289.66,302.08,305.67,293.15,293.15,283.15,17821.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12505.95,0.0,1042.44,2275.33,0.0,1853.27,0.83,1.0,0.0,3.0,1.0,0.0
17161800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.27,297.15,293.15,0.0,0.0,291.21,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,307.13,299.05,300.57,297.17,291.21,1.0,0.9,0.4,0.4,0.6,0.4,4.67,1.59,3.08,0.54,0.88,0.88,0.0,409.95,410.0,67019.54,0.0,9102.13,1.0,284.31,289.64,302.06,305.65,293.15,293.15,283.15,17876.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12510.76,0.0,1053.11,2275.33,0.0,1869.87,0.83,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,307.06,299.0,300.54,297.17,291.19,1.0,0.9,0.4,0.4,0.6,0.4,4.68,1.59,3.09,0.53,0.88,0.88,0.0,409.96,410.0,66924.3,0.0,9138.77,1.0,284.3,289.62,302.0,305.6,293.15,293.15,283.15,17944.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12483.89,0.0,1058.91,2275.33,0.0,1887.53,0.83,1.0,0.0,3.0,1.0,0.0
17162400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.27,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.97,298.92,300.49,297.17,291.16,1.0,0.9,0.4,0.4,0.6,0.4,4.68,1.58,3.1,0.53,0.88,0.88,0.0,409.98,410.0,66678.12,0.0,9158.85,1.0,284.3,289.6,301.92,305.51,293.15,293.15,283.15,18019.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12427.61,0.0,1059.02,2275.33,0.0,1904.27,0.83,1.0,0.0,3.0,1.0,0.0
17162700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.86,298.83,300.44,297.16,291.13,1.0,0.9,0.39,0.39,0.61,0.39,4.68,1.58,3.1,0.52,0.87,0.87,0.0,410.0,410.0,66299.94,0.0,9162.09,1.0,284.29,289.58,301.83,305.4,293.15,293.15,283.15,18095.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12346.89,0.0,1053.43,2275.33,0.0,1919.41,0.83,1.0,0.0,3.0,1.0,0.0
17163000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.94,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.1,0.96,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.52,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.74,298.72,300.39,297.16,291.1,1.0,0.9,0.39,0.39,0.61,0.39,4.68,1.58,3.1,0.52,0.87,0.87,0.0,410.02,410.0,65806.23,0.0,9148.63,1.0,284.29,289.56,301.72,305.27,293.15,293.15,283.15,18169.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12246.1,0.0,1042.08,2275.33,0.0,1931.45,0.82,1.0,0.0,3.0,1.0,0.0
17163300.0,297.11,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.07,0.97,0.94,0.66,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.61,298.61,300.34,297.15,291.07,1.0,0.9,0.39,0.39,0.61,0.39,4.67,1.57,3.1,0.52,0.86,0.86,0.0,410.04,410.0,65223.93,0.0,9120.92,1.0,284.28,289.54,301.62,305.13,293.15,293.15,283.15,18236.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12131.32,0.0,1025.52,2275.33,0.0,1939.65,0.82,1.0,0.0,3.0,1.0,0.0
17163600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.05,0.94,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.05,0.97,0.96,0.67,297.13,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,306.48,298.51,300.29,297.15,291.05,1.0,0.9,0.39,0.39,0.61,0.39,4.66,1.57,3.1,0.51,0.85,0.85,0.0,410.05,410.0,64585.99,0.0,9082.94,1.0,284.28,289.53,301.51,304.99,293.15,293.15,283.15,18291.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12009.32,0.0,1004.7,2275.33,0.0,1943.46,0.81,1.0,0.0,3.0,1.0,0.0
17163900.0,297.11,297.15,293.15,0.0,0.0,291.04,0.8,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.04,0.93,0.84,0.8,297.25,297.15,293.15,0.0,0.0,291.04,0.98,0.97,0.68,297.12,297.15,293.15,0.0,0.0,291.04,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,306.37,298.41,300.25,297.15,291.04,1.0,0.9,0.39,0.39,0.61,0.39,4.65,1.56,3.09,0.51,0.85,0.85,0.0,410.05,410.0,63931.35,0.0,9039.84,1.0,284.28,289.53,301.41,304.86,293.15,293.15,283.15,18330.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11887.57,0.0,981.1,2275.33,0.0,1942.47,0.81,1.0,0.0,3.0,1.0,0.0
17164200.0,297.11,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.03,0.93,0.83,0.79,297.25,297.15,293.15,0.0,0.0,291.03,0.98,0.99,0.69,297.12,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,306.27,298.33,300.22,297.15,291.03,1.0,0.9,0.39,0.39,0.61,0.39,4.64,1.56,3.09,0.51,0.84,0.84,0.0,410.05,410.0,63297.88,0.0,8996.28,1.0,284.28,289.53,301.33,304.73,293.15,293.15,283.15,18349.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11773.17,0.0,956.1,2275.33,0.0,1936.51,0.8,1.0,0.0,3.0,1.0,0.0
17164500.0,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.92,0.82,0.78,297.25,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.02,0.8,0.52,0.5,296.63,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,306.19,298.27,300.19,297.15,291.02,1.0,0.9,0.39,0.39,0.61,0.39,4.63,1.55,3.08,0.51,0.83,0.83,0.0,410.11,410.0,62689.61,0.0,8929.57,1.0,284.27,289.53,301.26,304.64,293.15,293.15,283.15,18357.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11669.23,0.0,931.01,2275.33,0.0,1924.36,0.79,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.92,0.81,0.77,297.27,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.5,296.63,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,306.15,298.23,300.18,297.16,291.02,1.0,0.89,0.39,0.39,0.61,0.39,4.61,1.55,3.06,0.51,0.83,0.83,0.0,410.11,410.0,62128.05,0.0,8833.87,1.0,284.27,289.54,301.22,304.56,293.15,293.15,283.15,18349.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11580.09,0.0,906.35,2275.33,0.0,1905.64,0.79,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.03,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.03,0.91,0.8,0.76,297.28,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.5,296.64,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,306.13,298.21,300.19,297.16,291.03,1.0,0.89,0.39,0.39,0.61,0.39,4.59,1.54,3.05,0.51,0.82,0.82,0.0,410.1,410.0,61668.95,0.0,8747.75,1.0,284.27,289.55,301.21,304.52,293.15,293.15,283.15,18317.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11511.52,0.0,883.96,2275.33,0.0,1886.15,0.78,1.0,0.0,3.0,1.0,0.0
17165400.0,297.12,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.04,0.91,0.79,0.75,297.3,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,306.13,298.21,300.19,297.17,291.04,1.0,0.89,0.39,0.39,0.61,0.39,4.57,1.54,3.03,0.51,0.82,0.82,0.0,410.08,410.0,61298.75,0.0,8673.29,1.0,284.28,289.57,301.2,304.5,293.15,293.15,283.15,18277.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11458.17,0.0,864.56,2275.33,0.0,1869.17,0.77,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.78,0.75,297.32,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,306.13,298.21,300.21,297.18,291.06,1.0,0.89,0.39,0.39,0.61,0.39,4.56,1.54,3.02,0.51,0.81,0.81,0.0,410.07,410.0,61011.26,0.0,8609.94,1.0,284.28,289.59,301.21,304.48,293.15,293.15,283.15,18233.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11418.37,0.0,848.26,2275.33,0.0,1853.92,0.77,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.45,297.11,297.15,293.15,0.0,0.0,291.07,0.9,0.78,0.74,297.33,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.14,298.22,300.22,297.19,291.07,1.0,0.89,0.4,0.4,0.6,0.4,4.54,1.54,3.01,0.51,0.81,0.81,0.0,410.06,410.0,60800.44,0.0,8556.88,1.0,284.28,289.6,301.22,304.48,293.15,293.15,283.15,18190.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11390.73,0.0,835.11,2275.33,0.0,1840.9,0.76,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.35,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,306.16,298.23,300.24,297.2,291.09,1.0,0.89,0.4,0.4,0.6,0.4,4.53,1.53,3.0,0.51,0.81,0.81,0.0,410.05,410.0,60652.48,0.0,8512.26,1.0,284.28,289.62,301.23,304.49,293.15,293.15,283.15,18149.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11372.7,0.0,824.77,2275.33,0.0,1830.08,0.76,1.0,0.0,3.0,1.0,0.0
17166600.0,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.73,297.36,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.17,298.25,300.25,297.2,291.1,1.0,0.88,0.4,0.4,0.6,0.4,4.52,1.53,2.99,0.52,0.81,0.81,0.0,410.04,410.0,60555.41,0.0,8474.31,1.0,284.28,289.63,301.25,304.5,293.15,293.15,283.15,18114.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11362.11,0.0,816.97,2275.33,0.0,1821.72,0.76,1.0,0.0,3.0,1.0,0.0
17166900.0,297.14,297.15,293.15,0.0,0.0,291.11,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.73,297.38,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.19,298.26,300.27,297.21,291.11,1.0,0.88,0.4,0.4,0.6,0.4,4.52,1.53,2.98,0.52,0.81,0.81,0.0,410.04,410.0,60490.22,0.0,8440.42,1.0,284.28,289.64,301.26,304.51,293.15,293.15,283.15,18086.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11355.79,0.0,811.1,2275.33,0.0,1815.61,0.76,1.0,0.0,3.0,1.0,0.0
17167200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.72,297.39,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.2,298.27,300.28,297.22,291.12,1.0,0.88,0.4,0.4,0.6,0.4,4.51,1.53,2.98,0.52,0.81,0.81,0.0,410.04,410.0,60439.39,0.0,8408.48,1.0,284.29,289.65,301.27,304.52,293.15,293.15,283.15,18067.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11350.77,0.0,806.6,2275.33,0.0,1811.72,0.75,1.0,0.0,3.0,1.0,0.0
17167500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.72,297.4,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.21,298.28,300.29,297.22,291.12,1.0,0.88,0.4,0.4,0.6,0.4,4.5,1.53,2.97,0.52,0.81,0.81,0.0,410.04,410.0,60381.81,0.0,8376.03,1.0,284.29,289.65,301.27,304.52,293.15,293.15,283.15,18057.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11343.69,0.0,802.84,2275.33,0.0,1809.85,0.75,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.71,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.2,298.27,300.29,297.22,291.13,1.0,0.88,0.4,0.4,0.6,0.4,4.49,1.53,2.96,0.52,0.8,0.8,0.0,410.04,410.0,60299.41,0.0,8340.63,1.0,284.29,289.66,301.27,304.51,293.15,293.15,283.15,18058.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11331.34,0.0,799.18,2275.33,0.0,1809.58,0.75,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.4,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.18,298.26,300.29,297.22,291.12,1.0,0.88,0.4,0.4,0.6,0.4,4.48,1.53,2.95,0.53,0.8,0.8,0.0,410.05,410.0,60178.92,0.0,8301.72,1.0,284.29,289.66,301.26,304.49,293.15,293.15,283.15,18068.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11311.44,0.0,795.04,2275.33,0.0,1811.38,0.75,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.7,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.23,300.28,297.22,291.12,1.0,0.88,0.4,0.4,0.6,0.4,4.47,1.53,2.94,0.53,0.8,0.8,0.0,410.05,410.0,60000.44,0.0,8258.31,1.0,284.28,289.66,301.23,304.46,293.15,293.15,283.15,18089.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11280.42,0.0,789.75,2275.33,0.0,1814.49,0.75,1.0,0.0,3.0,1.0,0.0
17168700.0,297.13,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.73,0.7,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.1,298.19,300.27,297.21,291.11,1.0,0.88,0.4,0.4,0.6,0.4,4.46,1.53,2.93,0.53,0.8,0.8,0.0,410.07,410.0,59760.7,0.0,8206.28,1.0,284.28,289.65,301.19,304.41,293.15,293.15,283.15,18116.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11239.4,0.0,782.94,2275.33,0.0,1815.93,0.75,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.69,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.05,298.16,300.26,297.21,291.11,1.0,0.87,0.4,0.4,0.6,0.4,4.44,1.53,2.92,0.53,0.8,0.8,0.0,410.08,410.0,59470.27,0.0,8141.64,1.0,284.28,289.65,301.16,304.36,293.15,293.15,283.15,18143.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11192.1,0.0,774.47,2275.33,0.0,1813.68,0.74,1.0,0.0,3.0,1.0,0.0
17169300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.99,298.12,300.24,297.2,291.1,1.0,0.87,0.4,0.4,0.6,0.4,4.43,1.53,2.9,0.53,0.79,0.79,0.0,410.1,410.0,59137.84,0.0,8065.44,1.0,284.28,289.65,301.12,304.31,293.15,293.15,283.15,18168.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11139.99,0.0,764.51,2275.33,0.0,1809.05,0.74,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.71,0.68,297.38,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.93,298.09,300.23,297.2,291.09,1.0,0.87,0.4,0.4,0.6,0.4,4.41,1.52,2.88,0.53,0.79,0.79,0.0,410.11,410.0,58770.61,0.0,7979.19,1.0,284.28,289.65,301.09,304.25,293.15,293.15,283.15,18190.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11084.13,0.0,753.23,2275.33,0.0,1802.27,0.74,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.67,297.37,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.85,298.06,300.21,297.19,291.09,1.0,0.87,0.4,0.4,0.6,0.4,4.38,1.52,2.86,0.54,0.79,0.79,0.0,410.12,410.0,58376.86,0.0,7884.73,1.0,284.28,289.65,301.06,304.2,293.15,293.15,283.15,18209.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11025.8,0.0,740.88,2275.33,0.0,1793.47,0.73,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.66,297.36,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.47,296.61,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.77,298.03,300.19,297.19,291.08,1.0,0.86,0.41,0.41,0.59,0.41,4.36,1.52,2.84,0.54,0.78,0.78,0.0,410.13,410.0,57964.5,0.0,7783.73,1.0,284.28,289.65,301.03,304.15,293.15,293.15,283.15,18223.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10966.2,0.0,727.74,2275.33,0.0,1782.82,0.73,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.67,0.65,297.35,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.46,296.61,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.69,298.01,300.16,297.18,291.08,1.0,0.86,0.41,0.41,0.59,0.41,4.33,1.51,2.82,0.54,0.78,0.78,0.0,410.14,410.0,57538.68,0.0,7677.2,1.0,284.28,289.65,301.0,304.1,293.15,293.15,283.15,18234.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10906.23,0.0,714.04,2275.33,0.0,1770.41,0.72,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.64,297.33,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.59,297.99,300.14,297.17,291.07,1.0,0.86,0.41,0.41,0.59,0.41,4.3,1.51,2.79,0.54,0.77,0.77,0.0,410.14,410.0,57105.93,0.0,7565.83,1.0,284.27,289.65,300.98,304.06,293.15,293.15,283.15,18242.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10846.87,0.0,700.03,2275.33,0.0,1756.34,0.72,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.65,0.63,297.32,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.47,0.45,296.59,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.49,297.97,300.11,297.17,291.07,1.0,0.85,0.41,0.41,0.59,0.41,4.27,1.51,2.76,0.55,0.77,0.77,0.0,410.15,410.0,56673.86,0.0,7450.72,1.0,284.27,289.66,300.97,304.02,293.15,293.15,283.15,18245.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10789.21,0.0,685.95,2275.33,0.0,1740.82,0.71,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.64,0.61,297.3,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.39,297.96,300.09,297.16,291.07,1.0,0.85,0.41,0.41,0.59,0.41,4.24,1.5,2.74,0.55,0.77,0.77,0.0,410.15,410.0,56248.72,0.0,7332.82,1.0,284.27,289.66,300.96,303.99,293.15,293.15,283.15,18245.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10734.18,0.0,672.04,2275.33,0.0,1724.02,0.71,1.0,0.0,3.0,1.0,0.0
17171700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.63,0.6,297.28,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.27,297.96,300.06,297.15,291.07,1.0,0.85,0.41,0.41,0.59,0.41,4.21,1.5,2.71,0.56,0.76,0.76,0.0,410.16,410.0,55835.46,0.0,7212.89,1.0,284.27,289.67,300.95,303.96,293.15,293.15,283.15,18241.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10682.44,0.0,658.5,2275.33,0.0,1706.0,0.7,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.59,297.26,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.44,0.43,296.56,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.15,297.96,300.02,297.15,291.07,1.0,0.84,0.41,0.41,0.59,0.41,4.18,1.5,2.68,0.56,0.76,0.76,0.0,410.16,410.0,55440.1,0.0,7091.06,1.0,284.27,289.68,300.95,303.94,293.15,293.15,283.15,18233.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10634.99,0.0,645.53,2275.33,0.0,1687.28,0.7,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.82,0.6,0.58,297.23,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,305.02,297.97,299.99,297.14,291.08,1.0,0.84,0.42,0.42,0.58,0.42,4.14,1.49,2.65,0.56,0.75,0.75,0.0,410.17,410.0,55078.46,0.0,6967.49,1.0,284.27,289.68,300.97,303.94,293.15,293.15,283.15,18218.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10595.02,0.0,633.35,2275.33,0.0,1664.3,0.69,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.59,0.57,297.21,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.43,0.42,296.54,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.88,298.01,299.95,297.13,291.08,1.0,0.83,0.42,0.42,0.58,0.42,4.11,1.49,2.62,0.57,0.75,0.75,0.0,410.17,410.0,54780.07,0.0,6842.46,1.0,284.27,289.69,301.0,303.95,293.15,293.15,283.15,18191.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10568.17,0.0,622.69,2275.33,0.0,1639.12,0.69,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.09,0.69,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.09,0.81,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.74,298.06,299.91,297.12,291.09,1.0,0.83,0.42,0.42,0.58,0.42,4.07,1.49,2.58,0.57,0.75,0.75,0.0,410.17,410.0,54543.31,0.0,6717.03,1.0,284.27,289.7,301.05,303.99,293.15,293.15,283.15,18159.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10552.92,0.0,613.74,2275.33,0.0,1613.73,0.69,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.1,0.68,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.1,0.8,0.56,0.54,297.16,297.15,293.15,0.0,0.0,291.1,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.72,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,304.58,298.12,299.87,297.11,291.1,1.0,0.82,0.42,0.42,0.58,0.42,4.04,1.49,2.55,0.58,0.75,0.75,0.0,410.17,410.0,54367.53,0.0,6591.5,1.0,284.28,289.71,301.11,304.04,293.15,293.15,283.15,18127.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10548.4,0.0,606.66,2275.33,0.0,1589.7,0.68,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.11,0.67,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.11,0.79,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.11,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,304.42,298.19,299.82,297.1,291.11,1.0,0.82,0.43,0.43,0.57,0.43,4.0,1.48,2.52,0.58,0.75,0.75,0.0,410.19,410.0,54226.79,0.0,6459.21,1.0,284.28,289.72,301.18,304.1,293.15,293.15,283.15,18101.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10550.56,0.0,601.02,2275.33,0.0,1566.48,0.68,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.12,0.67,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.12,0.79,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.12,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,304.25,298.26,299.78,297.09,291.12,1.0,0.82,0.43,0.43,0.57,0.43,3.96,1.48,2.48,0.59,0.75,0.75,0.0,410.21,410.0,54102.0,0.0,6315.4,1.0,284.28,289.73,301.26,304.17,293.15,293.15,283.15,18085.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10556.29,0.0,596.36,2275.33,0.0,1544.26,0.68,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.12,0.66,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.12,0.78,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.12,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.12,0.7,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,304.08,298.34,299.73,297.09,291.12,1.0,0.81,0.43,0.43,0.57,0.43,3.91,1.47,2.44,0.59,0.74,0.74,0.0,410.22,410.0,54072.28,0.0,6163.03,1.0,284.28,289.74,301.33,304.25,293.15,293.15,283.15,18085.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10571.2,0.0,592.0,2275.33,0.0,1525.19,0.68,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.77,0.51,0.5,297.07,297.15,293.15,0.0,0.0,291.12,0.95,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.12,0.69,0.36,0.36,296.49,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.9,298.41,299.68,297.08,291.12,1.0,0.8,0.43,0.43,0.57,0.43,3.86,1.47,2.4,0.6,0.74,0.74,0.0,410.24,410.0,54034.19,0.0,6003.66,1.0,284.28,289.76,301.41,304.32,293.15,293.15,283.15,18091.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10584.53,0.0,587.4,2275.33,0.0,1508.43,0.67,1.0,0.0,3.0,1.0,0.0
17174700.0,297.08,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.76,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.12,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.12,0.69,0.35,0.35,296.48,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.72,298.48,299.63,297.07,291.12,1.0,0.8,0.44,0.44,0.56,0.44,3.82,1.47,2.36,0.61,0.74,0.74,0.0,410.19,410.0,54032.05,0.0,5871.89,1.0,284.29,289.78,301.48,304.39,293.15,293.15,283.15,18077.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10600.39,0.0,583.12,2275.33,0.0,1493.72,0.67,1.0,0.0,3.0,1.0,0.0
17175000.0,297.07,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.76,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.12,0.94,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.12,0.68,0.34,0.34,296.47,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.53,298.55,299.58,297.07,291.12,1.0,0.79,0.44,0.44,0.56,0.44,3.78,1.46,2.32,0.61,0.74,0.74,0.0,410.2,410.0,54019.8,0.0,5740.51,1.0,284.29,289.8,301.55,304.46,293.15,293.15,283.15,18076.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10613.82,0.0,579.26,2275.33,0.0,1481.47,0.67,1.0,0.0,3.0,1.0,0.0
17175300.0,297.05,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.75,0.47,0.46,297.04,297.15,293.15,0.0,0.0,291.12,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.12,0.67,0.33,0.33,296.46,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.34,298.61,299.52,297.06,291.12,1.0,0.79,0.44,0.44,0.56,0.44,3.74,1.46,2.28,0.62,0.74,0.74,0.0,410.2,410.0,53968.09,0.0,5605.95,1.0,284.29,289.81,301.6,304.52,293.15,293.15,283.15,18088.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10620.42,0.0,574.98,2275.33,0.0,1470.3,0.67,1.0,0.0,3.0,1.0,0.0
17175600.0,297.04,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.74,0.46,0.45,297.04,297.15,293.15,0.0,0.0,291.12,0.92,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.12,0.66,0.32,0.31,296.45,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.15,298.65,299.46,297.06,291.12,1.0,0.78,0.45,0.45,0.55,0.45,3.7,1.46,2.24,0.63,0.74,0.74,0.0,410.21,410.0,53861.0,0.0,5469.02,1.0,284.29,289.83,301.65,304.56,293.15,293.15,283.15,18108.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10617.7,0.0,569.81,2275.33,0.0,1459.95,0.67,1.0,0.0,3.0,1.0,0.0
17175900.0,297.74,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.33,303.15,302.94,298.7,296.25,296.17,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,407.28,74.42,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.07,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.33,303.15,302.7,298.77,296.25,296.17,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,3.73,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.25,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,302.45,298.84,296.25,296.17,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.28,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.33,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,302.17,298.9,296.25,296.17,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.37,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.33,303.15,301.89,298.96,296.25,296.17,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,9.21,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.33,303.15,301.61,299.01,296.25,296.17,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,8.2,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.33,303.15,301.33,299.03,296.25,296.17,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,4.07,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.4,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,301.05,299.02,296.26,296.17,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,3.72,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,300.79,298.99,296.26,296.17,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,3.76,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,300.55,298.92,296.26,296.17,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.02,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.41,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,300.33,298.82,296.26,296.17,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.59,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.41,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,300.15,298.68,296.26,296.17,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.19,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.99,298.53,296.26,296.17,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.85,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.85,298.39,296.26,296.17,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.57,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.73,298.27,296.26,296.17,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.33,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.62,298.16,296.26,296.17,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.12,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.52,298.07,296.26,296.17,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.96,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.44,297.99,296.26,296.17,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.82,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.37,297.92,296.26,296.17,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.7,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.42,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.33,303.15,299.31,297.87,296.26,296.17,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.6,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
