time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17379900.0,301.19,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.17,297.41,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.18,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.18,297.42,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.18,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.17,297.41,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.18,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.15,297.39,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.18,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.11,297.36,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.17,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.04,297.32,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.17,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.95,297.28,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.17,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.84,297.24,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.17,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.73,297.2,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.16,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.61,297.17,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.16,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.49,297.14,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.16,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.38,297.11,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.29,297.1,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.22,297.1,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.17,297.12,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.15,297.15,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.16,297.16,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.18,297.18,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.21,297.21,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.26,297.26,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.32,297.32,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.4,297.4,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.49,297.49,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.14,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.59,297.59,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.71,297.71,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.84,297.84,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.16,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,297.99,297.99,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.17,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.15,298.15,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.18,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.32,298.22,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.19,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.48,298.25,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.21,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.65,298.26,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.22,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.82,298.24,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.24,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,298.98,298.21,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.25,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,299.15,298.17,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.26,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,299.32,298.12,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.27,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,299.48,298.07,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.08,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.29,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,299.65,298.03,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.3,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.2,303.15,299.82,297.99,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.31,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.21,303.15,299.98,297.97,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.41,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.31,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,295.21,303.15,300.15,297.98,296.3,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.09,0.0,0.0,0.0,284.29,289.83,301.82,303.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.49,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.53,300.63,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.56,300.5,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.41,300.44,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,295.61,1.0,1.0,2.66,295.61,291.15,300.32,298.0,300.32,300.5,295.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.57,410.0,55957.02,0.0,13466.18,1.0,284.84,293.47,303.01,306.19,293.15,293.15,283.15,5938.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.57,1.92,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10759.8,0.0,158.87,2275.35,0.0,930.95,0.44,1.0,0.0,3.0,1.0,0.0
17392200.0,299.77,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.34,1.0,1.0,2.66,294.33,291.15,300.48,298.02,300.25,299.83,294.33,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.64,2.05,2.36,0.88,0.88,0.0,297.54,410.0,72467.4,0.0,13484.84,1.0,284.68,292.33,301.17,304.97,293.15,293.15,283.15,10321.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.28,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12317.97,0.0,462.14,2275.33,0.0,2151.57,0.63,1.0,0.0,3.0,1.0,0.0
17392500.0,299.42,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,300.65,298.03,300.17,299.49,293.54,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.34,2.35,2.06,0.94,0.94,0.0,297.44,410.0,82665.66,0.0,13485.89,1.0,284.59,291.64,301.1,305.41,293.15,293.15,283.15,13663.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13778.45,0.0,842.13,2275.33,0.0,2509.77,0.77,1.0,0.0,3.0,1.0,0.0
17392800.0,299.19,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,292.89,291.15,300.82,298.05,300.11,299.28,292.89,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.08,2.61,1.8,0.98,0.98,0.0,297.35,410.0,89354.95,0.0,13486.6,1.0,284.51,291.07,301.09,305.77,293.15,293.15,283.15,17245.69,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.27,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14897.04,0.0,1299.37,2275.33,0.0,2738.04,0.89,1.0,0.0,3.0,1.0,0.0
17393100.0,299.01,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,300.98,298.06,300.06,299.12,292.34,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,1.0,1.0,0.0,297.26,410.0,93627.23,0.0,13487.08,1.0,284.45,290.58,301.08,306.01,293.15,293.15,283.15,21014.33,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15726.02,0.0,1808.83,2275.33,0.0,2866.07,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,298.89,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,301.15,298.08,300.01,299.01,292.13,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.66,3.03,1.38,1.0,1.0,0.0,297.19,410.0,91752.89,0.0,13487.41,1.0,284.42,290.39,301.07,305.94,293.15,293.15,283.15,21122.91,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15474.53,0.0,1835.04,2275.33,0.0,2868.61,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,298.82,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,301.32,298.1,299.98,298.94,291.97,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.49,3.2,1.22,1.0,1.0,0.0,297.11,410.0,89824.34,0.0,13487.63,1.0,284.4,290.24,301.09,305.85,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15240.25,0.0,1835.04,2275.33,0.0,2814.25,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,298.75,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,301.48,298.13,299.96,298.88,291.83,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.36,3.33,1.08,1.0,1.0,0.0,297.05,410.0,88128.61,0.0,13487.77,1.0,284.38,290.12,301.12,305.8,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15043.96,0.0,1835.04,2275.33,0.0,2759.47,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.69,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,301.65,298.18,299.94,298.83,291.69,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,1.0,1.0,0.0,296.99,410.0,87168.8,0.0,13487.87,1.0,284.29,289.97,301.17,305.81,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15035.32,0.0,1835.04,2275.33,0.0,2717.01,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.61,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,301.82,298.23,299.91,298.76,291.33,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,1.0,1.0,0.0,296.94,410.0,89831.03,0.0,13487.92,1.0,283.71,289.57,301.24,306.04,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15594.12,0.0,1835.04,2275.33,0.0,2773.73,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.51,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,301.98,298.29,299.87,298.66,290.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.96,0.96,0.0,296.9,410.0,93842.84,0.0,13487.95,1.0,282.92,289.06,301.31,306.38,293.15,293.15,281.55,22210.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16722.32,0.0,1839.56,2275.33,0.0,2848.76,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.4,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.52,1.0,1.0,2.66,290.52,291.15,302.15,298.38,299.82,298.56,290.52,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.9,0.9,0.0,296.86,410.0,96308.13,0.0,13487.96,1.0,282.31,288.64,301.38,306.55,293.15,293.15,280.95,24723.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17312.32,0.0,1850.03,2275.33,0.0,2889.26,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.33,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.52,1.0,1.0,2.66,290.52,291.15,302.32,298.47,299.8,298.5,290.52,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.86,0.86,0.0,296.82,410.0,93249.17,0.0,13487.95,1.0,282.51,288.66,301.42,306.33,293.15,293.15,281.25,27042.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16495.63,0.0,1859.73,2275.33,0.0,2789.18,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.35,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.73,1.0,1.0,2.66,290.73,291.15,302.48,298.56,299.82,298.51,290.73,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,0.86,0.86,0.0,296.79,410.0,88293.79,0.0,13487.95,1.0,283.09,288.93,301.53,306.19,293.15,293.15,281.85,27297.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15691.74,0.0,1860.79,2275.33,0.0,2622.38,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.39,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,302.65,298.65,299.87,298.54,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,0.88,0.88,0.0,296.77,410.0,82568.71,0.0,13487.93,1.0,283.88,289.3,301.61,305.93,293.15,293.15,282.75,26351.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14542.56,0.0,1856.83,2275.33,0.0,2441.01,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.82,298.75,299.92,298.57,291.22,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.52,0.89,0.89,0.0,296.74,410.0,79734.15,0.0,13487.92,1.0,284.29,289.53,301.73,305.96,293.15,293.15,283.15,25153.22,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14286.43,0.0,1851.83,2275.33,0.0,2322.29,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.98,298.84,299.95,298.58,291.23,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.9,0.9,0.0,296.72,410.0,79828.85,0.0,13487.91,1.0,284.29,289.54,301.84,306.09,293.15,293.15,283.15,24876.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14357.09,0.0,1850.67,2275.33,0.0,2301.48,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,298.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.15,298.94,299.98,298.58,291.24,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.96,0.46,0.9,0.9,0.0,296.69,410.0,79951.3,0.0,13487.89,1.0,284.3,289.55,301.94,306.19,293.15,293.15,283.15,24594.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14421.83,0.0,1849.49,2275.33,0.0,2277.75,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,303.32,299.04,300.01,298.58,291.26,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,0.91,0.91,0.0,296.67,410.0,80104.7,0.0,13487.88,1.0,284.3,289.55,302.04,306.3,293.15,293.15,283.15,24286.55,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14491.7,0.0,1848.21,2275.33,0.0,2254.01,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.48,299.14,300.04,298.57,291.12,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,0.9,0.9,0.0,296.66,410.0,82695.4,0.0,13487.88,1.0,283.94,289.38,302.16,306.59,293.15,293.15,282.75,24794.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15015.9,0.0,1850.33,2275.33,0.0,2300.83,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.65,299.24,300.06,298.56,291.2,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,0.9,0.9,0.0,296.64,410.0,81181.93,0.0,13487.87,1.0,284.16,289.48,302.2,306.46,293.15,293.15,283.05,24702.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14590.62,0.0,1849.95,2275.33,0.0,2234.16,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.82,299.35,300.11,298.57,291.25,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,0.91,0.91,0.0,296.62,410.0,81092.23,0.0,13487.86,1.0,284.21,289.52,302.33,306.63,293.15,293.15,283.05,24278.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14764.89,0.0,1848.18,2275.33,0.0,2195.16,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.98,299.45,300.13,298.56,291.12,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.37,0.9,0.9,0.0,296.61,410.0,83380.46,0.0,13487.86,1.0,283.9,289.36,302.43,306.83,293.15,293.15,282.75,25074.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15081.76,0.0,1851.5,2275.33,0.0,2239.3,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.15,299.56,300.19,298.58,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,0.91,0.91,0.0,296.59,410.0,83278.57,0.0,13487.86,1.0,283.96,289.42,302.57,307.03,293.15,293.15,282.75,24512.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15309.75,0.0,1849.15,2275.33,0.0,2193.7,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.1,291.15,304.31,299.66,300.22,298.58,291.1,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,0.9,0.9,0.0,296.58,410.0,85041.7,0.0,13487.86,1.0,283.72,289.32,302.62,307.22,293.15,293.15,282.45,24842.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15802.8,0.0,1850.53,2275.33,0.0,2279.38,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.44,299.75,300.25,298.57,291.09,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,0.9,0.9,0.0,296.57,410.0,85447.12,0.0,13487.86,1.0,283.68,289.3,302.62,307.22,293.15,293.15,282.45,25050.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15733.04,0.0,1851.4,2275.33,0.0,2370.28,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.56,299.82,300.27,298.58,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.09,0.33,0.9,0.9,0.0,296.56,410.0,84062.94,0.0,13487.87,1.0,283.91,289.41,302.59,307.04,293.15,293.15,282.75,24706.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15255.92,0.0,1849.96,2275.33,0.0,2406.23,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.67,299.87,300.3,298.58,291.22,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,0.91,0.91,0.0,296.55,410.0,83909.66,0.0,13487.88,1.0,283.95,289.45,302.59,307.05,293.15,293.15,282.75,24383.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15357.08,0.0,1848.62,2275.33,0.0,2447.28,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.76,299.92,300.32,298.59,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.9,0.9,0.0,296.54,410.0,85520.16,0.0,13487.88,1.0,283.73,289.36,302.62,307.24,293.15,293.15,282.45,24545.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15866.51,0.0,1849.29,2275.33,0.0,2522.05,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.84,299.95,300.33,298.57,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.9,0.9,0.0,296.53,410.0,85824.99,0.0,13487.89,1.0,283.67,289.31,302.58,307.15,293.15,293.15,282.45,25046.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15716.72,0.0,1851.38,2275.33,0.0,2572.85,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.91,299.97,300.35,298.59,291.21,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,0.91,0.91,0.0,296.52,410.0,84277.68,0.0,13487.9,1.0,283.91,289.43,302.58,307.04,293.15,293.15,282.75,24587.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15281.34,0.0,1849.47,2275.33,0.0,2562.91,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.45,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,304.96,299.98,300.36,298.58,291.01,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,0.89,0.89,0.0,296.51,410.0,87633.89,0.0,13487.92,1.0,283.41,289.18,302.61,307.33,293.15,293.15,282.15,25518.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16153.83,0.0,1853.35,2275.33,0.0,2653.69,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.02,299.99,300.38,298.59,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.3,0.9,0.9,0.0,296.51,410.0,85462.89,0.0,13487.93,1.0,283.73,289.36,302.6,307.22,293.15,293.15,282.45,24695.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15851.54,0.0,1849.92,2275.33,0.0,2595.01,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.06,299.98,300.39,298.59,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.9,0.9,0.0,296.5,410.0,85726.92,0.0,13487.94,1.0,283.69,289.32,302.6,307.21,293.15,293.15,282.45,24858.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15763.93,0.0,1850.6,2275.33,0.0,2608.35,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,305.11,299.97,300.4,298.59,291.03,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.89,0.89,0.0,296.49,410.0,87260.65,0.0,13487.95,1.0,283.45,289.21,302.62,307.36,293.15,293.15,282.15,25209.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16238.18,0.0,1852.06,2275.33,0.0,2632.03,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.15,299.95,300.4,298.59,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.91,0.91,0.0,296.49,410.0,83740.98,0.0,13487.97,1.0,283.94,289.44,302.57,307.02,293.15,293.15,282.75,24521.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15322.12,0.0,1849.19,2275.33,0.0,2534.7,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.18,299.92,300.41,298.6,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.29,0.9,0.9,0.0,296.48,410.0,85174.98,0.0,13487.98,1.0,283.72,289.33,302.6,307.21,293.15,293.15,282.45,24767.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15809.05,0.0,1850.22,2275.33,0.0,2538.51,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.18,299.87,300.41,298.59,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.89,0.89,0.0,296.47,410.0,85275.77,0.0,13488.01,1.0,283.68,289.29,302.59,307.18,293.15,293.15,282.45,25060.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15695.57,0.0,1851.44,2275.33,0.0,2506.47,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.17,299.8,300.4,298.59,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.46,410.0,83537.23,0.0,13488.05,1.0,283.9,289.37,302.56,306.98,293.15,293.15,282.75,24889.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15171.93,0.0,1850.73,2275.33,0.0,2413.82,1.0,1.0,0.0,3.0,1.0,0.0
