time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17403600.0,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.15,299.72,300.4,298.59,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.45,410.0,82999.4,0.0,13488.09,1.0,283.94,289.39,302.56,306.98,293.15,293.15,282.75,24812.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15219.92,0.0,1850.4,2275.33,0.0,2325.12,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.12,299.63,300.39,298.59,291.24,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.91,0.91,0.0,296.44,410.0,81117.14,0.0,13488.13,1.0,284.17,289.48,302.54,306.82,293.15,293.15,283.05,24645.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14752.14,0.0,1849.71,2275.33,0.0,2209.02,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.09,299.55,300.38,298.6,291.25,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.91,0.91,0.0,296.43,410.0,80657.69,0.0,13488.18,1.0,284.21,289.5,302.53,306.83,293.15,293.15,283.05,24343.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14814.71,0.0,1848.45,2275.33,0.0,2163.2,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.06,299.46,300.37,298.6,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.42,410.0,81967.01,0.0,13488.22,1.0,283.98,289.38,302.48,306.93,293.15,293.15,282.75,24608.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.82,0.0,1849.55,2275.33,0.0,2213.0,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.04,299.38,300.36,298.59,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.14,0.28,0.9,0.9,0.0,296.41,410.0,82009.28,0.0,13488.26,1.0,283.94,289.33,302.4,306.82,293.15,293.15,282.75,24912.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15055.09,0.0,1850.82,2275.33,0.0,2243.33,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.17,291.15,305.03,299.32,300.35,298.59,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.4,410.0,80283.94,0.0,13488.29,1.0,284.16,289.41,302.3,306.56,293.15,293.15,283.05,24737.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14536.9,0.0,1850.09,2275.33,0.0,2221.5,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.05,299.27,300.35,298.58,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,79882.14,0.0,13488.31,1.0,284.2,289.44,302.26,306.51,293.15,293.15,283.05,24610.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14582.31,0.0,1849.56,2275.33,0.0,2210.24,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.08,299.25,300.36,298.58,291.09,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.39,410.0,81215.98,0.0,13488.32,1.0,283.97,289.33,302.26,306.66,293.15,293.15,282.75,25012.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14995.74,0.0,1851.24,2275.33,0.0,2243.47,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.15,299.25,300.37,298.57,291.06,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.39,410.0,81417.8,0.0,13488.31,1.0,283.93,289.29,302.26,306.64,293.15,293.15,282.75,25384.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14898.82,0.0,1852.79,2275.33,0.0,2253.53,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.23,299.26,300.4,298.58,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,79645.12,0.0,13488.3,1.0,284.22,289.46,302.26,306.53,293.15,293.15,283.05,24663.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14625.97,0.0,1849.78,2275.33,0.0,2192.34,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.32,299.27,300.41,298.57,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,79815.56,0.0,13488.29,1.0,284.19,289.43,302.25,306.5,293.15,293.15,283.05,24831.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14566.08,0.0,1850.48,2275.33,0.0,2198.96,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.4,299.28,300.44,298.57,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.39,410.0,81295.67,0.0,13488.29,1.0,283.97,289.33,302.31,306.72,293.15,293.15,282.75,24987.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15033.35,0.0,1851.13,2275.33,0.0,2232.74,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,305.48,299.29,300.45,298.55,291.07,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.39,410.0,81526.36,0.0,13488.29,1.0,283.93,289.3,302.31,306.69,293.15,293.15,282.75,25328.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14937.22,0.0,1852.56,2275.33,0.0,2243.28,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.57,299.3,300.47,298.56,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,79746.23,0.0,13488.29,1.0,284.22,289.46,302.31,306.58,293.15,293.15,283.05,24593.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14660.22,0.0,1849.49,2275.33,0.0,2184.12,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.65,299.31,300.49,298.54,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,79910.89,0.0,13488.3,1.0,284.19,289.44,302.29,306.54,293.15,293.15,283.05,24741.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14598.74,0.0,1850.11,2275.33,0.0,2190.85,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.73,299.32,300.5,298.53,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.39,410.0,81326.98,0.0,13488.3,1.0,283.97,289.34,302.34,306.74,293.15,293.15,282.75,25076.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15047.32,0.0,1851.51,2275.33,0.0,2219.94,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.82,299.33,300.52,298.53,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.39,410.0,79318.79,0.0,13488.31,1.0,284.29,289.5,302.32,306.55,293.15,293.15,283.15,24544.22,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14529.47,0.0,1849.29,2275.33,0.0,2164.8,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.9,299.34,300.54,298.52,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,80215.1,0.0,13488.31,1.0,284.16,289.41,302.32,306.57,293.15,293.15,283.05,24960.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14535.85,0.0,1851.02,2275.33,0.0,2200.23,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.98,299.36,300.55,298.51,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,79969.4,0.0,13488.31,1.0,284.2,289.45,302.34,306.59,293.15,293.15,283.05,24757.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14627.91,0.0,1850.18,2275.33,0.0,2178.63,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.07,299.37,300.57,298.5,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.39,410.0,81402.2,0.0,13488.31,1.0,283.97,289.34,302.39,306.79,293.15,293.15,282.75,25067.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15082.37,0.0,1851.47,2275.33,0.0,2207.66,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,299.39,300.58,298.49,291.08,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.39,410.0,81660.69,0.0,13488.3,1.0,283.93,289.31,302.4,306.79,293.15,293.15,282.75,25352.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15002.86,0.0,1852.66,2275.33,0.0,2219.2,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.23,299.4,300.6,298.48,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.39,410.0,79882.09,0.0,13488.28,1.0,284.22,289.47,302.41,306.69,293.15,293.15,283.05,24580.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14728.61,0.0,1849.44,2275.33,0.0,2158.38,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.32,299.42,300.61,298.46,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.4,410.0,80066.62,0.0,13488.25,1.0,284.2,289.45,302.41,306.67,293.15,293.15,283.05,24684.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14674.95,0.0,1849.87,2275.33,0.0,2162.12,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.4,299.45,300.62,298.45,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.41,410.0,81512.01,0.0,13488.2,1.0,283.98,289.35,302.46,306.87,293.15,293.15,282.75,24961.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15137.39,0.0,1851.03,2275.33,0.0,2188.24,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.48,299.47,300.64,298.44,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.43,410.0,81789.34,0.0,13488.14,1.0,283.94,289.32,302.49,306.88,293.15,293.15,282.75,25205.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15064.14,0.0,1852.05,2275.33,0.0,2198.22,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.57,299.5,300.65,298.43,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.44,410.0,80412.92,0.0,13488.08,1.0,284.16,289.43,302.48,306.73,293.15,293.15,283.05,24900.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14635.28,0.0,1850.77,2275.33,0.0,2159.78,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.65,299.52,300.67,298.42,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.45,410.0,80223.8,0.0,13488.02,1.0,284.2,289.47,302.5,306.77,293.15,293.15,283.05,24618.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14742.87,0.0,1849.59,2275.33,0.0,2138.28,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.73,299.55,300.69,298.42,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.46,410.0,81714.31,0.0,13487.98,1.0,283.98,289.36,302.56,306.98,293.15,293.15,282.75,24829.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15216.69,0.0,1850.47,2275.33,0.0,2165.7,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.82,299.57,300.71,298.41,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,82033.67,0.0,13487.95,1.0,283.94,289.34,302.59,307.0,293.15,293.15,282.75,24997.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15150.34,0.0,1851.18,2275.33,0.0,2176.21,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.21,291.15,306.9,299.6,300.73,298.41,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.47,410.0,80695.85,0.0,13487.94,1.0,284.17,289.45,302.57,306.84,293.15,293.15,283.05,24626.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14722.29,0.0,1849.63,2275.33,0.0,2146.47,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.98,299.62,300.76,298.42,291.24,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.47,410.0,80546.22,0.0,13487.93,1.0,284.21,289.49,302.58,306.87,293.15,293.15,283.05,24279.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14824.32,0.0,1848.18,2275.33,0.0,2153.4,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.07,299.65,300.77,298.41,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,82569.66,0.0,13487.93,1.0,283.89,289.3,302.58,306.95,293.15,293.15,282.75,25165.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15051.2,0.0,1851.88,2275.33,0.0,2239.19,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.14,291.15,307.15,299.67,300.81,298.42,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,82344.72,0.0,13487.94,1.0,283.95,289.36,302.61,307.04,293.15,293.15,282.75,24745.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15205.45,0.0,1850.13,2275.33,0.0,2241.63,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.23,299.69,300.85,298.44,291.23,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.47,410.0,81021.38,0.0,13487.94,1.0,284.17,289.47,302.56,306.83,293.15,293.15,283.05,24549.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14750.49,0.0,1849.31,2275.33,0.0,2227.21,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.32,299.71,300.88,298.46,291.05,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.47,410.0,84314.77,0.0,13487.94,1.0,283.67,289.22,302.62,307.16,293.15,293.15,282.45,25299.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15573.15,0.0,1852.44,2275.33,0.0,2334.2,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.4,299.73,300.91,298.47,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,82948.0,0.0,13487.92,1.0,283.89,289.33,302.58,306.97,293.15,293.15,282.75,25100.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15100.44,0.0,1851.61,2275.33,0.0,2319.39,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.48,299.76,300.95,298.5,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,82794.38,0.0,13487.9,1.0,283.95,289.39,302.61,307.06,293.15,293.15,282.75,24558.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15265.87,0.0,1849.35,2275.33,0.0,2324.74,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.57,299.78,300.98,298.5,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,84360.13,0.0,13487.88,1.0,283.71,289.27,302.61,307.18,293.15,293.15,282.45,24930.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15701.85,0.0,1850.9,2275.33,0.0,2378.01,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.08,291.15,307.65,299.8,301.01,298.51,291.08,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.49,410.0,84672.27,0.0,13487.86,1.0,283.68,289.25,302.61,307.17,293.15,293.15,282.45,25190.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15618.52,0.0,1851.98,2275.33,0.0,2411.3,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.73,299.82,301.04,298.52,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.49,410.0,83332.19,0.0,13487.83,1.0,283.9,289.36,302.58,306.99,293.15,293.15,282.75,24894.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15152.92,0.0,1850.75,2275.33,0.0,2400.25,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.82,299.84,301.07,298.53,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,83171.53,0.0,13487.81,1.0,283.94,289.4,302.58,307.01,293.15,293.15,282.75,24617.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15254.57,0.0,1849.59,2275.33,0.0,2405.4,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.9,299.86,301.1,298.54,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,84677.3,0.0,13487.79,1.0,283.72,289.3,302.61,307.19,293.15,293.15,282.45,24833.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15746.02,0.0,1850.49,2275.33,0.0,2455.57,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.98,299.88,301.12,298.54,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.51,410.0,85000.9,0.0,13487.78,1.0,283.68,289.27,302.61,307.18,293.15,293.15,282.45,25011.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15664.76,0.0,1851.23,2275.33,0.0,2489.19,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,308.07,299.9,301.15,298.55,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.51,410.0,83659.8,0.0,13487.78,1.0,283.9,289.38,302.58,307.0,293.15,293.15,282.75,24652.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15198.24,0.0,1849.74,2275.33,0.0,2478.4,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,308.15,299.91,301.17,298.55,291.23,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.5,410.0,83493.33,0.0,13487.8,1.0,283.94,289.42,302.58,307.02,293.15,293.15,282.75,24324.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15299.67,0.0,1848.37,2275.33,0.0,2483.25,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,308.22,299.93,301.18,298.53,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.5,410.0,85478.85,0.0,13487.82,1.0,283.63,289.23,302.58,307.11,293.15,293.15,282.45,25250.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15543.91,0.0,1852.23,2275.33,0.0,2561.44,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,308.25,299.96,301.19,298.54,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.49,410.0,85211.91,0.0,13487.84,1.0,283.68,289.28,302.61,307.19,293.15,293.15,282.45,24871.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15694.82,0.0,1850.65,2275.33,0.0,2564.16,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,308.25,299.98,301.19,298.53,291.05,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.49,410.0,86756.73,0.0,13487.87,1.0,283.45,289.17,302.62,307.34,293.15,293.15,282.15,25150.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16170.21,0.0,1851.81,2275.33,0.0,2620.3,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,308.23,300.0,301.18,298.53,291.24,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.48,410.0,83595.87,0.0,13487.89,1.0,283.94,289.43,302.58,307.02,293.15,293.15,282.75,24382.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15309.67,0.0,1848.61,2275.33,0.0,2563.65,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,308.2,300.03,301.17,298.53,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,85105.63,0.0,13487.91,1.0,283.72,289.32,302.61,307.22,293.15,293.15,282.45,24497.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15807.89,0.0,1849.09,2275.33,0.0,2620.41,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,308.14,300.05,301.14,298.51,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,85404.05,0.0,13487.93,1.0,283.67,289.28,302.58,307.13,293.15,293.15,282.45,24931.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15659.98,0.0,1850.9,2275.33,0.0,2660.05,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,308.08,300.08,301.12,298.5,291.06,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.47,410.0,86879.35,0.0,13487.94,1.0,283.45,289.18,302.62,307.35,293.15,293.15,282.15,25097.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16187.89,0.0,1851.6,2275.33,0.0,2714.07,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,308.01,300.1,301.1,298.5,291.26,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.47,410.0,83731.53,0.0,13487.96,1.0,283.94,289.43,302.58,307.02,293.15,293.15,282.75,24299.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15328.57,0.0,1848.26,2275.33,0.0,2661.58,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.94,300.12,301.07,298.48,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.46,410.0,85744.84,0.0,13487.97,1.0,283.63,289.25,302.58,307.12,293.15,293.15,282.45,25138.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15582.21,0.0,1851.77,2275.33,0.0,2745.41,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.87,300.14,301.05,298.49,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.46,410.0,85499.69,0.0,13487.99,1.0,283.68,289.3,302.61,307.21,293.15,293.15,282.45,24688.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15735.32,0.0,1849.89,2275.33,0.0,2751.41,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.8,300.17,301.03,298.48,291.24,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.45,410.0,84085.35,0.0,13488.01,1.0,283.9,289.41,302.57,306.99,293.15,293.15,282.75,24506.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15242.77,0.0,1849.13,2275.33,0.0,2743.52,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.75,300.18,301.01,298.47,291.05,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.45,410.0,87402.42,0.0,13488.02,1.0,283.41,289.16,302.61,307.32,293.15,293.15,282.15,25279.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16120.09,0.0,1852.36,2275.33,0.0,2838.16,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.7,300.2,300.99,298.46,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.45,410.0,85883.26,0.0,13488.01,1.0,283.63,289.26,302.58,307.12,293.15,293.15,282.45,25115.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15598.73,0.0,1851.67,2275.33,0.0,2829.72,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.65,300.23,300.99,298.48,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.46,410.0,85666.73,0.0,13487.99,1.0,283.69,289.31,302.61,307.21,293.15,293.15,282.45,24613.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15758.75,0.0,1849.58,2275.33,0.0,2837.04,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.6,300.25,300.96,298.46,291.09,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.46,410.0,87303.04,0.0,13487.96,1.0,283.45,289.2,302.61,307.33,293.15,293.15,282.15,25051.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16227.31,0.0,1851.4,2275.33,0.0,2893.27,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.14,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,307.55,300.28,300.95,298.47,291.29,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.47,410.0,84016.31,0.0,13487.94,1.0,283.95,289.45,302.58,307.04,293.15,293.15,282.75,24147.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15366.53,0.0,1847.63,2275.33,0.0,2848.75,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.5,300.3,300.93,298.46,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,86234.84,0.0,13487.92,1.0,283.64,289.29,302.58,307.15,293.15,293.15,282.45,24865.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15653.43,0.0,1850.62,2275.33,0.0,2937.25,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.45,300.33,300.91,298.45,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,86017.43,0.0,13487.89,1.0,283.67,289.32,302.58,307.16,293.15,293.15,282.45,24666.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15746.5,0.0,1849.8,2275.33,0.0,2952.4,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.39,300.35,300.9,298.45,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.49,410.0,87586.28,0.0,13487.86,1.0,283.45,289.23,302.61,307.35,293.15,293.15,282.15,24972.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16274.11,0.0,1851.07,2275.33,0.0,3005.81,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.34,300.38,300.87,298.44,291.08,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.49,410.0,87904.15,0.0,13487.84,1.0,283.42,289.2,302.61,307.34,293.15,293.15,282.15,25256.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16190.64,0.0,1852.26,2275.33,0.0,3045.13,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.29,300.4,300.86,298.43,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,86449.84,0.0,13487.82,1.0,283.64,289.3,302.58,307.16,293.15,293.15,282.45,24992.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15680.2,0.0,1851.16,2275.33,0.0,3045.87,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.24,300.42,300.84,298.43,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,86237.9,0.0,13487.8,1.0,283.68,289.34,302.58,307.17,293.15,293.15,282.45,24758.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15775.66,0.0,1850.18,2275.33,0.0,3056.93,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.19,300.43,300.82,298.42,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.5,410.0,87793.64,0.0,13487.8,1.0,283.46,289.24,302.61,307.36,293.15,293.15,282.15,25046.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16301.83,0.0,1851.38,2275.33,0.0,3101.8,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,300.45,300.8,298.4,291.09,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.5,410.0,88084.91,0.0,13487.8,1.0,283.42,289.22,302.61,307.34,293.15,293.15,282.15,25321.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16214.4,0.0,1852.53,2275.33,0.0,3130.36,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.12,300.45,300.78,298.39,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.5,410.0,86563.11,0.0,13487.81,1.0,283.64,289.31,302.58,307.16,293.15,293.15,282.45,25064.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15692.66,0.0,1851.46,2275.33,0.0,3111.37,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.12,300.42,300.78,298.39,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.5,410.0,86242.46,0.0,13487.83,1.0,283.69,289.36,302.6,307.23,293.15,293.15,282.45,24522.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15833.64,0.0,1849.19,2275.33,0.0,3074.34,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.13,300.38,300.76,298.37,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.49,410.0,87676.36,0.0,13487.85,1.0,283.45,289.23,302.59,307.34,293.15,293.15,282.15,24980.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16278.52,0.0,1851.11,2275.33,0.0,3061.21,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,300.32,300.75,298.35,291.06,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.48,410.0,87697.32,0.0,13487.88,1.0,283.41,289.19,302.59,307.31,293.15,293.15,282.15,25415.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16149.59,0.0,1852.92,2275.33,0.0,3009.21,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.18,300.24,300.76,298.34,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,85372.44,0.0,13487.91,1.0,283.72,289.35,302.59,307.2,293.15,293.15,282.45,24569.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15830.27,0.0,1849.39,2275.33,0.0,2873.58,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.21,300.16,300.75,298.32,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.47,410.0,85412.17,0.0,13487.95,1.0,283.67,289.28,302.56,307.11,293.15,293.15,282.45,25123.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15647.55,0.0,1851.7,2275.33,0.0,2803.62,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.24,300.07,300.75,298.31,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.46,410.0,83566.76,0.0,13487.97,1.0,283.9,289.38,302.55,306.98,293.15,293.15,282.75,24780.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15174.49,0.0,1850.27,2275.33,0.0,2676.42,1.0,1.0,0.0,3.0,1.0,0.0
