time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17426400.0,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.26,299.98,300.75,298.29,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.45,410.0,83067.12,0.0,13488.01,1.0,283.94,289.39,302.55,306.98,293.15,293.15,282.75,24620.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15234.06,0.0,1849.6,2275.33,0.0,2567.63,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.27,299.89,300.73,298.28,291.09,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.45,410.0,84245.43,0.0,13488.02,1.0,283.71,289.27,302.59,307.15,293.15,293.15,282.45,25057.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15673.88,0.0,1851.43,2275.33,0.0,2505.46,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,307.25,299.81,300.72,298.27,291.27,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.91,0.91,0.0,296.46,410.0,80839.92,0.0,13487.98,1.0,284.21,289.51,302.55,306.85,293.15,293.15,283.05,24301.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14848.29,0.0,1848.27,2275.33,0.0,2340.23,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,297.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.22,299.73,300.69,298.24,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.47,410.0,82592.09,0.0,13487.95,1.0,283.89,289.31,302.56,306.93,293.15,293.15,282.75,25273.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15044.77,0.0,1852.33,2275.33,0.0,2333.32,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,299.67,300.67,298.23,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.47,410.0,82076.29,0.0,13487.93,1.0,283.94,289.34,302.59,307.01,293.15,293.15,282.75,25005.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15160.28,0.0,1851.21,2275.33,0.0,2254.51,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.07,299.62,300.63,298.21,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.48,410.0,80488.76,0.0,13487.9,1.0,284.16,289.43,302.56,306.82,293.15,293.15,283.05,24764.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.86,0.0,1850.2,2275.33,0.0,2177.39,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.98,299.58,300.6,298.19,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.49,410.0,80077.88,0.0,13487.87,1.0,284.2,289.46,302.56,306.83,293.15,293.15,283.05,24594.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14756.43,0.0,1849.5,2275.33,0.0,2129.49,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,297.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.9,299.56,300.56,298.17,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.49,410.0,81343.12,0.0,13487.83,1.0,283.98,289.34,302.58,306.98,293.15,293.15,282.75,24971.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15173.85,0.0,1851.07,2275.33,0.0,2163.79,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.82,299.53,300.51,298.14,291.06,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.5,410.0,81430.55,0.0,13487.8,1.0,283.93,289.29,302.55,306.94,293.15,293.15,282.75,25371.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15050.35,0.0,1852.74,2275.33,0.0,2180.56,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.73,299.52,300.48,298.13,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.51,410.0,79509.29,0.0,13487.76,1.0,284.22,289.45,302.52,306.8,293.15,293.15,283.05,24727.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14737.9,0.0,1850.05,2275.33,0.0,2125.54,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.65,299.5,300.44,298.1,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.52,410.0,79529.53,0.0,13487.72,1.0,284.19,289.42,302.49,306.72,293.15,293.15,283.05,25009.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14644.78,0.0,1851.23,2275.33,0.0,2134.16,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.57,299.49,300.41,298.09,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.53,410.0,78948.47,0.0,13487.69,1.0,284.27,289.45,302.49,306.7,293.15,293.15,283.15,24859.04,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14513.22,0.0,1850.6,2275.33,0.0,2123.62,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.48,299.48,300.37,298.07,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.53,410.0,78749.66,0.0,13487.65,1.0,284.29,289.46,302.47,306.68,293.15,293.15,283.15,24784.54,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14532.16,0.0,1850.29,2275.33,0.0,2119.54,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.4,299.46,300.33,298.05,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.54,410.0,78645.42,0.0,13487.62,1.0,284.29,289.46,302.46,306.67,293.15,293.15,283.15,24811.05,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14515.6,0.0,1850.4,2275.33,0.0,2120.93,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.32,299.44,300.29,298.03,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,78541.51,0.0,13487.6,1.0,284.29,289.45,302.44,306.65,293.15,293.15,283.15,24830.82,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14496.38,0.0,1850.48,2275.33,0.0,2124.59,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.23,299.42,300.25,298.0,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,78414.98,0.0,13487.58,1.0,284.29,289.44,302.42,306.62,293.15,293.15,283.15,24892.96,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14468.62,0.0,1850.74,2275.33,0.0,2128.98,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.15,299.39,300.21,297.98,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.55,410.0,78260.87,0.0,13487.56,1.0,284.28,289.43,302.39,306.58,293.15,293.15,283.15,25002.39,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14433.74,0.0,1851.2,2275.33,0.0,2134.57,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.07,299.34,300.17,297.96,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.56,410.0,78068.48,0.0,13487.56,1.0,284.28,289.42,302.34,306.53,293.15,293.15,283.15,25171.13,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14388.3,0.0,1851.9,2275.33,0.0,2143.65,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.98,299.28,300.14,297.94,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.89,0.89,0.0,296.56,410.0,77196.12,0.0,13487.54,1.0,284.28,289.44,302.28,306.43,293.15,293.15,283.15,24341.07,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14202.3,0.0,1762.99,2275.33,0.0,2145.37,0.98,1.0,0.0,3.0,1.0,0.0
17432100.0,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.9,299.21,300.1,297.93,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.56,410.0,75913.8,0.0,13487.53,1.0,284.29,289.51,302.21,306.28,293.15,293.15,283.15,22693.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13941.95,0.0,1620.54,2275.33,0.0,2126.79,0.96,1.0,0.0,3.0,1.0,0.0
17432400.0,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,305.82,299.13,300.07,297.91,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.57,410.0,75668.48,0.0,13487.52,1.0,284.29,289.49,302.14,306.2,293.15,293.15,283.15,22690.41,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13876.85,0.0,1616.52,2275.33,0.0,2138.04,0.96,1.0,0.0,3.0,1.0,0.0
17432700.0,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,305.73,299.05,300.03,297.88,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.57,410.0,75376.24,0.0,13487.5,1.0,284.29,289.48,302.05,306.09,293.15,293.15,283.15,22624.46,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13804.1,0.0,1608.93,2275.33,0.0,2145.49,0.95,1.0,0.0,3.0,1.0,0.0
17433000.0,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.97,2.66,291.15,291.15,305.65,298.96,299.99,297.86,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.57,410.0,74593.02,0.0,13487.48,1.0,284.29,289.49,301.96,305.97,293.15,293.15,283.15,22068.43,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13631.55,0.0,1547.88,2275.33,0.0,2159.1,0.94,1.0,0.0,3.0,1.0,0.0
17433300.0,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.66,291.15,291.15,305.57,298.87,299.95,297.84,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,74071.12,0.0,13487.46,1.0,284.29,289.49,301.87,305.84,293.15,293.15,283.15,21714.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13519.35,0.0,1514.94,2275.33,0.0,2155.8,0.94,1.0,0.0,3.0,1.0,0.0
17433600.0,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.94,2.66,291.16,291.15,305.48,298.79,299.91,297.82,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.58,410.0,73212.38,0.0,13487.44,1.0,284.29,289.51,301.78,305.72,293.15,293.15,283.15,21054.82,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13338.89,0.0,1447.41,2275.33,0.0,2163.77,0.92,1.0,0.0,3.0,1.0,0.0
17433900.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.92,2.66,291.17,291.15,305.4,298.7,299.88,297.8,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,72401.72,0.0,13487.42,1.0,284.29,289.52,301.7,305.59,293.15,293.15,283.15,20407.58,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13174.74,0.0,1385.2,2275.33,0.0,2161.89,0.91,1.0,0.0,3.0,1.0,0.0
17434200.0,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.9,2.66,291.14,291.15,305.32,298.63,299.84,297.78,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.59,410.0,72381.41,0.0,13487.4,1.0,284.28,289.5,301.63,305.51,293.15,293.15,283.15,20711.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13161.28,0.0,1407.1,2275.33,0.0,2162.17,0.91,1.0,0.0,3.0,1.0,0.0
17434500.0,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.87,2.66,291.15,291.15,305.23,298.57,299.8,297.76,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,71637.11,0.0,13487.38,1.0,284.29,289.52,301.57,305.4,293.15,293.15,283.15,20109.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13016.16,0.0,1349.97,2275.33,0.0,2159.54,0.9,1.0,0.0,3.0,1.0,0.0
17434800.0,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.14,1.0,0.84,2.66,291.14,291.15,305.15,298.52,299.76,297.74,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.9,0.9,0.0,296.6,410.0,71289.37,0.0,13487.37,1.0,284.28,289.51,301.52,305.33,293.15,293.15,283.15,19977.92,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12947.35,0.0,1332.91,2275.33,0.0,2155.3,0.9,1.0,0.0,3.0,1.0,0.0
17435100.0,298.69,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,305.01,298.51,297.48,297.44,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,398.73,61.09,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,304.76,298.54,297.48,297.44,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,1.85,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,304.43,298.62,297.48,297.44,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.4,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.56,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,304.04,298.7,297.48,297.44,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.51,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,303.6,298.79,297.48,297.44,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.34,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.69,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,303.15,298.87,297.48,297.44,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.07,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.71,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,302.7,298.93,297.48,297.44,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.78,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.73,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,302.26,298.97,297.48,297.44,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.52,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.75,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,301.87,298.99,297.48,297.44,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.28,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.76,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,301.54,298.99,297.48,297.44,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.07,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.76,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,301.29,298.97,297.48,297.44,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.9,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.77,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,301.15,298.94,297.48,297.44,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.75,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.78,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.09,298.88,297.48,297.44,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.51,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.78,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.15,303.15,301.06,298.78,297.48,297.44,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.68,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.79,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.06,298.65,297.48,297.44,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.93,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.8,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.15,303.15,301.08,298.5,297.48,297.44,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.47,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.8,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.11,298.34,297.48,297.44,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.47,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.81,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.15,298.17,297.48,297.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.76,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.81,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.19,298.0,297.48,297.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.55,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.81,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.22,297.84,297.48,297.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.47,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.82,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.24,297.69,297.48,297.44,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.39,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.82,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.24,297.57,297.48,297.44,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.33,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.82,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.21,297.49,297.48,297.44,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.82,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.15,297.45,297.48,297.44,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,301.07,297.44,297.48,297.44,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,300.98,297.43,297.48,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,300.9,297.41,297.48,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,300.82,297.4,297.48,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.13,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,300.73,297.38,297.48,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.11,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,300.65,297.37,297.48,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.76,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.14,303.15,300.57,297.35,297.48,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.12,303.15,300.48,297.33,297.49,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.12,303.15,300.4,297.32,297.49,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.12,303.15,300.32,297.3,297.49,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.12,303.15,300.23,297.28,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.83,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.11,303.15,300.15,297.27,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.83,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.11,303.15,300.06,297.25,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.83,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.11,303.15,299.97,297.22,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.04,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.83,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.11,303.15,299.88,297.19,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.36,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.82,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.11,303.15,299.78,297.16,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.1,303.15,299.68,297.13,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.1,303.15,299.59,297.09,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.09,303.15,299.5,297.07,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.09,303.15,299.41,297.04,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.08,303.15,299.33,297.03,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.08,303.15,299.26,297.02,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.08,303.15,299.2,297.02,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.08,303.15,299.15,297.03,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.08,303.15,299.11,297.05,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.08,303.15,299.09,297.1,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.08,303.15,299.08,297.15,297.49,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
