time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17475300.0,299.74,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.02,303.15,298.51,297.42,297.5,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.74,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.02,303.15,298.67,297.46,297.5,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.75,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.02,303.15,298.84,297.52,297.5,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.75,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,299.02,297.59,297.5,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.76,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,299.22,297.66,297.5,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,299.41,297.73,297.51,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.78,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,299.6,297.81,297.51,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.8,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,299.79,297.87,297.51,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.03,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.83,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,299.98,297.93,297.51,297.44,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.02,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.86,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.0,303.15,300.15,297.98,297.51,297.44,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.04,0.0,0.0,0.0,284.28,289.51,301.78,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.28,297.15,293.15,0.0,0.0,295.12,1.0,0.91,0.53,299.5,297.15,293.15,0.0,0.0,295.12,1.0,0.95,0.56,299.37,297.15,293.15,0.0,0.0,295.12,1.0,0.93,0.41,299.4,297.15,293.15,0.0,0.0,295.12,1.0,0.93,0.56,299.06,297.15,293.15,0.0,0.0,295.12,1.0,0.85,2.66,295.12,291.15,300.32,298.02,300.07,299.36,295.11,1.0,1.0,0.73,0.73,0.27,0.73,5.69,4.21,1.48,2.93,0.77,0.77,0.0,297.64,410.0,51773.63,0.0,13482.28,1.0,284.77,293.09,303.02,306.14,293.15,293.15,283.15,6683.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.51,1.87,0.1,5.29,4.13,1.16,0.0,0.0,0.0,10340.9,0.0,149.99,2275.37,0.0,940.23,0.43,1.0,0.0,3.0,1.0,0.0
17478600.0,298.61,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,300.48,298.06,299.93,298.74,294.1,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.87,1.82,2.59,0.84,0.84,0.0,297.5,410.0,68042.94,0.0,13484.32,1.0,284.65,292.14,301.2,304.77,293.15,293.15,283.15,10711.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.18,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11805.79,0.0,418.79,2275.33,0.0,1984.24,0.61,1.0,0.0,3.0,1.0,0.0
17478900.0,298.32,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,300.65,298.1,299.82,298.44,293.43,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.55,2.14,2.27,0.9,0.9,0.0,297.38,410.0,76856.25,0.0,13485.75,1.0,284.58,291.56,301.17,305.19,293.15,293.15,283.15,13074.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13015.22,0.0,707.5,2275.33,0.0,2323.64,0.73,1.0,0.0,3.0,1.0,0.0
17479200.0,298.16,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,300.82,298.14,299.73,298.27,292.88,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.26,2.43,1.98,0.95,0.95,0.0,297.28,410.0,82963.95,0.0,13486.73,1.0,284.51,291.08,301.18,305.53,293.15,293.15,283.15,15646.03,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13989.47,0.0,1047.06,2275.33,0.0,2531.03,0.83,1.0,0.0,3.0,1.0,0.0
17479500.0,298.03,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,300.98,298.17,299.64,298.13,292.36,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.01,2.68,1.73,0.97,0.97,0.0,297.18,410.0,87690.85,0.0,13487.41,1.0,284.45,290.63,301.2,305.81,293.15,293.15,283.15,18952.67,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14842.63,0.0,1469.09,2275.33,0.0,2671.54,0.93,1.0,0.0,3.0,1.0,0.0
17479800.0,297.93,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,301.15,298.21,299.56,298.02,291.96,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.79,2.9,1.51,0.98,0.98,0.0,297.09,410.0,90020.38,0.0,13487.86,1.0,284.4,290.27,301.22,305.98,293.15,293.15,283.15,21745.63,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15330.32,0.0,1837.63,2275.33,0.0,2755.17,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,297.88,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,301.32,298.24,299.5,297.95,291.8,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.33,1.0,1.0,0.0,297.01,410.0,88310.29,0.0,13488.15,1.0,284.38,290.13,301.23,305.92,293.15,293.15,283.15,21178.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15123.55,0.0,1835.27,2275.33,0.0,2731.64,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,297.84,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.67,1.0,1.0,2.66,291.67,291.15,301.48,298.27,299.45,297.91,291.67,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,1.0,1.0,0.0,296.95,410.0,86725.47,0.0,13488.33,1.0,284.36,290.01,301.26,305.86,293.15,293.15,283.15,21122.88,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14940.82,0.0,1835.04,2275.33,0.0,2682.55,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,297.82,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,301.65,298.3,299.41,297.87,291.55,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.32,3.37,1.04,1.0,1.0,0.0,296.89,410.0,85297.83,0.0,13488.43,1.0,284.35,289.9,301.29,305.82,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14779.31,0.0,1835.04,2275.33,0.0,2635.65,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,297.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,301.82,298.32,299.38,297.83,291.41,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,1.0,1.0,0.0,296.84,410.0,84665.54,0.0,13488.49,1.0,284.24,289.76,301.32,305.83,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14753.16,0.0,1835.04,2275.33,0.0,2610.32,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,297.73,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,301.98,298.35,299.34,297.77,290.98,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.58,0.84,0.97,0.97,0.0,296.8,410.0,88796.1,0.0,13488.51,1.0,283.45,289.26,301.37,306.17,293.15,293.15,282.15,21900.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.94,0.0,1838.27,2275.33,0.0,2711.24,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,297.65,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.61,1.0,0.99,2.66,290.61,291.15,302.15,298.38,299.29,297.68,290.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.91,0.91,0.0,296.76,410.0,91327.79,0.0,13488.5,1.0,282.85,288.84,301.38,306.29,293.15,293.15,281.55,24039.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16256.38,0.0,1847.18,2275.33,0.0,2779.85,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,297.61,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,290.59,1.0,0.96,2.66,290.59,291.15,302.3,298.39,299.25,297.63,290.59,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.88,0.88,0.0,296.73,410.0,88224.41,0.0,13488.49,1.0,283.05,288.85,301.35,305.99,293.15,293.15,281.85,25970.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15472.84,0.0,1855.24,2275.33,0.0,2698.65,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,297.64,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.79,1.0,0.94,2.66,290.79,291.15,302.42,298.41,299.26,297.65,290.79,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.88,0.88,0.0,296.7,410.0,83113.0,0.0,13488.47,1.0,283.63,289.1,301.38,305.78,293.15,293.15,282.45,26096.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14711.67,0.0,1855.77,2275.33,0.0,2542.59,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,297.69,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.01,1.0,0.92,2.66,291.01,291.15,302.52,298.42,299.27,297.69,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,0.89,0.89,0.0,296.67,410.0,78206.18,0.0,13488.44,1.0,284.25,289.39,301.39,305.53,293.15,293.15,283.15,25490.39,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13889.43,0.0,1853.24,2275.33,0.0,2395.37,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,297.72,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.0,1.0,0.91,2.66,291.0,291.15,302.59,298.42,299.27,297.7,291.0,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,0.88,0.88,0.0,296.65,410.0,77625.08,0.0,13488.41,1.0,284.26,289.38,301.42,305.56,293.15,293.15,283.15,25930.73,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13886.61,0.0,1855.08,2275.33,0.0,2377.59,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,297.73,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.98,1.0,0.89,2.66,290.98,291.15,302.66,298.43,299.27,297.71,290.98,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.91,0.51,0.87,0.87,0.0,296.63,410.0,77210.02,0.0,13488.38,1.0,284.26,289.36,301.43,305.54,293.15,293.15,283.15,26592.79,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13836.47,0.0,1857.84,2275.33,0.0,2363.75,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,297.74,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.96,1.0,0.88,2.66,290.96,291.15,302.71,298.44,299.26,297.71,290.96,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.94,0.48,0.86,0.86,0.0,296.61,410.0,76834.39,0.0,13488.35,1.0,284.26,289.34,301.43,305.53,293.15,293.15,283.15,27352.24,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13791.65,0.0,1861.02,2275.33,0.0,2349.0,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,297.75,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.01,1.0,0.86,2.66,291.01,291.15,302.76,298.45,299.25,297.72,291.01,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,0.85,0.85,0.0,296.59,410.0,75359.7,0.0,13488.32,1.0,284.26,289.39,301.44,305.47,293.15,293.15,283.15,26123.4,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13546.08,0.0,1714.53,2275.33,0.0,2313.43,0.97,1.0,0.0,3.0,1.0,0.0
17484000.0,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.85,2.66,291.11,291.15,302.82,298.47,299.26,297.74,291.11,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.99,0.43,0.86,0.86,0.0,296.57,410.0,73590.79,0.0,13488.3,1.0,284.27,289.47,301.46,305.39,293.15,293.15,283.15,23851.16,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13258.89,0.0,1525.28,2275.33,0.0,2250.77,0.94,1.0,0.0,3.0,1.0,0.0
17484300.0,297.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.24,1.0,0.84,2.66,291.24,291.15,302.88,298.5,299.28,297.76,291.24,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.01,0.41,0.87,0.87,0.0,296.56,410.0,71687.63,0.0,13488.28,1.0,284.29,289.58,301.48,305.32,293.15,293.15,283.15,21018.61,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12952.34,0.0,1323.65,2275.33,0.0,2180.31,0.89,1.0,0.0,3.0,1.0,0.0
17484600.0,297.85,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.34,1.0,0.84,2.66,291.34,291.15,302.95,298.54,299.31,297.79,291.34,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,0.89,0.89,0.0,296.55,410.0,70598.14,0.0,13488.26,1.0,284.31,289.68,301.53,305.29,293.15,293.15,283.15,18873.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12784.17,0.0,1194.17,2275.33,0.0,2118.05,0.86,1.0,0.0,3.0,1.0,0.0
17484900.0,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.36,1.0,0.84,2.66,291.36,291.15,303.04,298.59,299.34,297.82,291.36,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,0.9,0.9,0.0,296.53,410.0,70871.07,0.0,13488.23,1.0,284.31,289.7,301.58,305.35,293.15,293.15,283.15,18362.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12848.53,0.0,1193.66,2275.33,0.0,2092.82,0.86,1.0,0.0,3.0,1.0,0.0
17485200.0,297.89,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.29,1.0,0.84,2.66,291.29,291.15,303.15,298.65,299.36,297.82,291.29,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,0.91,0.91,0.0,296.52,410.0,72563.95,0.0,13488.21,1.0,284.3,289.62,301.66,305.51,293.15,293.15,283.15,19663.39,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13152.77,0.0,1330.06,2275.33,0.0,2115.29,0.9,1.0,0.0,3.0,1.0,0.0
17485500.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.84,2.66,291.16,291.15,303.29,298.73,299.39,297.81,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,0.9,0.9,0.0,296.51,410.0,75011.47,0.0,13488.2,1.0,284.29,289.51,301.75,305.72,293.15,293.15,283.15,22218.12,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13597.01,0.0,1558.41,2275.33,0.0,2161.96,0.94,1.0,0.0,3.0,1.0,0.0
17485800.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.83,2.66,291.16,291.15,303.45,298.84,299.42,297.8,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,0.9,0.9,0.0,296.5,410.0,75375.19,0.0,13488.21,1.0,284.29,289.51,301.84,305.85,293.15,293.15,283.15,22527.23,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13685.01,0.0,1584.2,2275.33,0.0,2169.49,0.95,1.0,0.0,3.0,1.0,0.0
17486100.0,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.82,2.66,291.18,291.15,303.63,298.96,299.46,297.81,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,0.9,0.9,0.0,296.48,410.0,75717.88,0.0,13488.23,1.0,284.29,289.52,301.96,305.98,293.15,293.15,283.15,22437.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13789.92,0.0,1593.93,2275.33,0.0,2135.27,0.95,1.0,0.0,3.0,1.0,0.0
17486400.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.81,2.66,291.16,291.15,303.82,299.09,299.51,297.81,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,0.9,0.9,0.0,296.47,410.0,76649.6,0.0,13488.25,1.0,284.29,289.5,302.09,306.17,293.15,293.15,283.15,23206.97,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14000.12,0.0,1669.1,2275.33,0.0,2129.87,0.97,1.0,0.0,3.0,1.0,0.0
17486700.0,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.81,2.66,291.17,291.15,304.01,299.23,299.56,297.81,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,0.9,0.9,0.0,296.46,410.0,77265.25,0.0,13488.28,1.0,284.29,289.51,302.23,306.33,293.15,293.15,283.15,23370.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14161.24,0.0,1702.71,2275.33,0.0,2104.19,0.97,1.0,0.0,3.0,1.0,0.0
17487000.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.8,2.66,291.15,291.15,304.21,299.37,299.61,297.81,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.9,0.9,0.0,296.44,410.0,78290.44,0.0,13488.3,1.0,284.29,289.49,302.37,306.54,293.15,293.15,283.15,24240.59,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14396.68,0.0,1788.99,2275.33,0.0,2101.82,0.99,1.0,0.0,3.0,1.0,0.0
17487300.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.79,2.66,291.15,291.15,304.41,299.51,299.66,297.82,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.11,0.31,0.9,0.9,0.0,296.43,410.0,79084.67,0.0,13488.33,1.0,284.29,289.49,302.51,306.72,293.15,293.15,283.15,24793.25,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14594.34,0.0,1850.32,2275.33,0.0,2088.41,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.18,1.0,0.78,2.66,291.18,291.15,304.59,299.64,299.71,297.82,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,0.9,0.9,0.0,296.42,410.0,79392.06,0.0,13488.34,1.0,284.3,289.51,302.61,306.85,293.15,293.15,283.15,24621.83,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14682.62,0.0,1849.61,2275.33,0.0,2113.37,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.21,1.0,0.77,2.66,291.21,291.15,304.77,299.75,299.76,297.83,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,0.91,0.91,0.0,296.42,410.0,79702.27,0.0,13488.35,1.0,284.3,289.53,302.61,306.88,293.15,293.15,283.15,24379.71,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14726.46,0.0,1848.6,2275.33,0.0,2217.19,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,297.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.23,1.0,0.76,2.66,291.23,291.15,304.92,299.84,299.8,297.83,291.23,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.91,0.91,0.0,296.41,410.0,79982.19,0.0,13488.35,1.0,284.31,289.55,302.61,306.89,293.15,293.15,283.15,24104.23,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14762.56,0.0,1847.45,2275.33,0.0,2310.06,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.75,2.66,291.22,291.15,305.05,299.91,299.83,297.83,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.92,0.92,0.0,296.41,410.0,80702.05,0.0,13488.35,1.0,284.24,289.53,302.61,306.95,293.15,293.15,283.05,23915.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14941.11,0.0,1846.66,2275.33,0.0,2395.64,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,297.87,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.98,1.0,0.73,2.66,290.98,291.15,305.15,299.95,299.84,297.8,290.98,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.89,0.89,0.0,296.4,410.0,84524.64,0.0,13488.34,1.0,283.67,289.24,302.62,307.18,293.15,293.15,282.45,25194.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15606.21,0.0,1852.0,2275.33,0.0,2546.76,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,297.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.05,1.0,0.71,2.66,291.05,291.15,305.23,299.98,299.84,297.78,291.06,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.89,0.89,0.0,296.4,410.0,82858.81,0.0,13488.35,1.0,283.89,289.33,302.58,306.97,293.15,293.15,282.75,25276.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15088.68,0.0,1852.34,2275.33,0.0,2535.2,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.09,1.0,0.7,2.66,291.09,291.15,305.32,299.99,299.87,297.79,291.09,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.4,410.0,82502.74,0.0,13488.36,1.0,283.95,289.37,302.61,307.05,293.15,293.15,282.75,24996.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15224.12,0.0,1851.17,2275.33,0.0,2533.19,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.68,2.66,291.18,291.15,305.4,300.01,299.89,297.79,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.39,410.0,81013.69,0.0,13488.37,1.0,284.17,289.47,302.58,306.87,293.15,293.15,283.05,24706.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14763.71,0.0,1849.96,2275.33,0.0,2522.03,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.21,1.0,0.66,2.66,291.21,291.15,305.48,300.03,299.9,297.78,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.91,0.91,0.0,296.38,410.0,80766.54,0.0,13488.39,1.0,284.21,289.51,302.58,306.88,293.15,293.15,283.05,24448.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14850.27,0.0,1848.88,2275.33,0.0,2522.43,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.13,1.0,0.64,2.66,291.13,291.15,305.57,300.04,299.92,297.78,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.38,410.0,82303.81,0.0,13488.41,1.0,283.99,289.41,302.61,307.06,293.15,293.15,282.75,24684.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15319.32,0.0,1849.87,2275.33,0.0,2566.01,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.11,1.0,0.62,2.66,291.11,291.15,305.65,300.05,299.94,297.77,291.11,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.9,0.9,0.0,296.37,410.0,82584.9,0.0,13488.43,1.0,283.95,289.38,302.61,307.05,293.15,293.15,282.75,24898.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15235.13,0.0,1850.77,2275.33,0.0,2593.6,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.19,1.0,0.6,2.66,291.19,291.15,305.73,300.06,299.95,297.76,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,0.91,0.91,0.0,296.36,410.0,81086.16,0.0,13488.45,1.0,284.17,289.48,302.58,306.87,293.15,293.15,283.05,24590.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14773.38,0.0,1849.48,2275.33,0.0,2576.31,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.43,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.03,297.15,293.15,0.0,0.0,291.21,0.99,0.58,2.59,291.21,291.15,305.82,300.08,299.97,297.75,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.68,1.55,4.13,0.28,0.91,0.91,0.0,300.58,410.0,80780.05,0.0,13469.55,1.0,284.21,289.51,302.58,306.88,293.15,293.15,283.05,24342.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14852.78,0.0,1848.44,2275.33,0.0,2572.43,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.05,297.15,293.15,0.0,0.0,291.13,0.97,0.56,2.51,291.12,291.15,305.9,300.09,299.98,297.74,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.67,1.55,4.12,0.28,0.9,0.9,0.0,305.78,410.0,82235.94,0.0,13446.11,1.0,283.99,289.4,302.61,307.06,293.15,293.15,282.75,24620.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15310.83,0.0,1849.6,2275.33,0.0,2611.68,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.61,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.45,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.61,297.06,297.15,293.15,0.0,0.0,291.09,0.95,0.54,2.44,291.09,291.15,305.98,300.1,299.99,297.72,291.09,1.0,1.0,0.33,0.33,0.67,0.33,5.66,1.55,4.11,0.28,0.9,0.9,0.0,310.28,410.0,82449.5,0.0,13425.64,1.0,283.95,289.37,302.61,307.04,293.15,293.15,282.75,24890.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15217.48,0.0,1850.73,2275.33,0.0,2637.19,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.46,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.08,297.15,293.15,0.0,0.0,291.17,0.93,0.53,2.39,291.17,291.15,306.07,300.11,300.01,297.71,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.65,1.55,4.1,0.28,0.91,0.91,0.0,314.1,410.0,80904.23,0.0,13408.14,1.0,284.17,289.46,302.58,306.86,293.15,293.15,283.05,24643.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14750.2,0.0,1849.7,2275.33,0.0,2620.47,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,291.2,0.92,0.52,2.34,291.2,291.15,306.15,300.13,300.03,297.71,291.2,1.0,1.0,0.33,0.33,0.67,0.33,5.64,1.55,4.1,0.28,0.91,0.91,0.0,317.22,410.0,80631.23,0.0,13393.77,1.0,284.21,289.5,302.58,306.87,293.15,293.15,283.05,24417.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14833.55,0.0,1848.76,2275.33,0.0,2620.01,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.48,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.51,2.3,291.12,291.15,306.24,300.15,300.05,297.71,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.64,1.55,4.09,0.28,0.9,0.9,0.0,319.75,410.0,82157.63,0.0,13382.03,1.0,283.99,289.4,302.61,307.06,293.15,293.15,282.75,24680.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15300.44,0.0,1849.85,2275.33,0.0,2666.01,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.65,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.48,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.5,2.27,291.1,291.15,306.33,300.17,300.08,297.7,291.1,1.0,1.0,0.33,0.33,0.67,0.33,5.63,1.54,4.09,0.28,0.9,0.9,0.0,321.87,410.0,82445.17,0.0,13372.18,1.0,283.95,289.37,302.61,307.05,293.15,293.15,282.75,24916.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15217.21,0.0,1850.84,2275.33,0.0,2700.01,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.5,2.25,291.18,291.15,306.42,300.19,300.11,297.7,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.63,1.54,4.08,0.28,0.91,0.91,0.0,323.62,410.0,80976.3,0.0,13364.03,1.0,284.17,289.47,302.58,306.87,293.15,293.15,283.05,24615.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14760.34,0.0,1849.58,2275.33,0.0,2693.28,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.63,297.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.49,297.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.21,0.89,0.49,2.23,291.21,291.15,306.52,300.21,300.14,297.71,291.22,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.28,0.91,0.91,0.0,324.97,410.0,80774.24,0.0,13357.74,1.0,284.21,289.5,302.58,306.88,293.15,293.15,283.05,24325.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14853.32,0.0,1848.37,2275.33,0.0,2702.76,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,297.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.63,297.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.49,297.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.49,2.21,291.07,291.15,306.62,300.23,300.15,297.69,291.08,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.08,0.28,0.89,0.89,0.0,326.5,410.0,82869.73,0.0,13350.57,1.0,283.89,289.33,302.58,306.97,293.15,293.15,282.75,25322.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15091.97,0.0,1852.54,2275.33,0.0,2790.19,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.88,0.49,2.19,291.12,291.15,306.71,300.26,300.19,297.7,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.07,0.28,0.9,0.9,0.0,327.68,410.0,82593.43,0.0,13345.04,1.0,283.95,289.38,302.61,307.05,293.15,293.15,282.75,24953.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15236.48,0.0,1850.99,2275.33,0.0,2796.19,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.18,291.21,291.15,306.8,300.29,300.22,297.71,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.62,1.54,4.07,0.28,0.91,0.91,0.0,328.33,410.0,81202.28,0.0,13341.95,1.0,284.17,289.49,302.58,306.88,293.15,293.15,283.05,24561.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14790.37,0.0,1849.36,2275.33,0.0,2800.07,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,297.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.68,297.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.02,0.88,0.48,2.17,291.02,291.15,306.89,300.32,300.24,297.7,291.02,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.54,4.07,0.28,0.89,0.89,0.0,328.95,410.0,84624.87,0.0,13339.05,1.0,283.68,289.25,302.62,307.18,293.15,293.15,282.45,25452.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15615.74,0.0,1853.08,2275.33,0.0,2906.22,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.48,2.16,291.17,291.15,306.97,300.35,300.27,297.71,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.07,0.28,0.9,0.9,0.0,329.79,410.0,82586.73,0.0,13335.09,1.0,283.99,289.43,302.61,307.08,293.15,293.15,282.75,24556.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15357.69,0.0,1849.34,2275.33,0.0,2878.09,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.48,2.15,291.14,291.15,307.04,300.38,300.28,297.69,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.07,0.28,0.9,0.9,0.0,330.7,410.0,82959.38,0.0,13330.8,1.0,283.94,289.39,302.59,307.0,293.15,293.15,282.75,24983.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15226.09,0.0,1851.12,2275.33,0.0,2934.45,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.65,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.47,2.14,291.07,291.15,307.1,300.41,300.3,297.7,291.07,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.06,0.28,0.89,0.89,0.0,331.07,410.0,84609.76,0.0,13329.05,1.0,283.72,289.3,302.62,307.22,293.15,293.15,282.45,25094.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15749.9,0.0,1851.58,2275.33,0.0,2998.34,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.65,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.69,297.53,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.27,0.87,0.47,2.13,291.27,291.15,307.15,300.45,300.32,297.71,291.27,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.06,0.28,0.91,0.91,0.0,331.87,410.0,81330.02,0.0,13325.3,1.0,284.21,289.55,302.58,306.9,293.15,293.15,283.05,24235.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14922.79,0.0,1848.0,2275.33,0.0,2968.21,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.47,2.12,291.13,291.15,307.18,300.48,300.31,297.68,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.61,1.55,4.06,0.28,0.9,0.9,0.0,332.84,410.0,83505.98,0.0,13320.68,1.0,283.9,289.37,302.59,307.01,293.15,293.15,282.75,25040.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15179.76,0.0,1851.36,2275.33,0.0,3066.8,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.1,291.16,291.15,307.21,300.5,300.32,297.67,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.06,0.28,0.9,0.9,0.0,334.41,410.0,83212.8,0.0,13313.23,1.0,283.94,289.4,302.58,307.01,293.15,293.15,282.75,24914.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15258.72,0.0,1850.83,2275.33,0.0,3079.99,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.46,2.09,291.08,291.15,307.22,300.51,300.33,297.68,291.08,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.28,0.89,0.89,0.0,335.17,410.0,84812.16,0.0,13309.64,1.0,283.72,289.31,302.62,307.23,293.15,293.15,282.45,25005.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15775.58,0.0,1851.21,2275.33,0.0,3120.73,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,297.56,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.66,297.96,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.7,297.5,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.28,0.85,0.46,2.07,291.28,291.15,307.22,300.51,300.33,297.68,291.28,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.91,0.91,0.0,336.32,410.0,81442.12,0.0,13304.16,1.0,284.21,289.55,302.57,306.9,293.15,293.15,283.05,24167.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14934.32,0.0,1847.71,2275.33,0.0,3059.06,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.46,2.06,291.13,291.15,307.22,300.51,300.32,297.67,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.6,1.55,4.05,0.29,0.9,0.9,0.0,337.19,410.0,83543.89,0.0,13300.02,1.0,283.9,289.38,302.58,307.0,293.15,293.15,282.75,24989.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15181.3,0.0,1851.15,2275.33,0.0,3115.91,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.45,2.04,291.15,291.15,307.21,300.5,300.31,297.66,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.05,0.29,0.9,0.9,0.0,338.57,410.0,83176.28,0.0,13293.43,1.0,283.94,289.4,302.58,307.0,293.15,293.15,282.75,24903.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15250.66,0.0,1850.78,2275.33,0.0,3094.24,1.0,1.0,0.0,3.0,1.0,0.0
