time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17498100.0,297.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.08,0.84,0.45,2.03,291.07,291.15,307.2,300.49,300.31,297.67,291.07,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.89,0.89,0.0,339.2,410.0,84710.29,0.0,13290.41,1.0,283.72,289.31,302.61,307.22,293.15,293.15,282.45,25041.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15758.22,0.0,1851.36,2275.33,0.0,3106.85,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.26,0.84,0.45,2.02,291.26,291.15,307.19,300.48,300.31,297.67,291.26,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.91,0.91,0.0,340.29,410.0,81288.54,0.0,13285.19,1.0,284.21,289.54,302.57,306.89,293.15,293.15,283.05,24250.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14912.1,0.0,1848.06,2275.33,0.0,3023.32,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.44,2.01,291.12,291.15,307.17,300.47,300.3,297.65,291.12,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.55,4.04,0.29,0.9,0.9,0.0,341.13,410.0,83347.63,0.0,13281.14,1.0,283.9,289.36,302.58,306.99,293.15,293.15,282.75,25141.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15152.89,0.0,1851.78,2275.33,0.0,3067.21,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.44,2.0,291.15,291.15,307.16,300.46,300.3,297.66,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.04,0.29,0.9,0.9,0.0,341.83,410.0,83013.58,0.0,13277.78,1.0,283.95,289.41,302.6,307.06,293.15,293.15,282.75,24720.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15289.06,0.0,1850.02,2275.33,0.0,3034.48,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,297.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.22,0.83,0.44,1.98,291.22,291.15,307.15,300.45,300.29,297.65,291.23,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.04,0.29,0.91,0.91,0.0,342.97,410.0,81415.86,0.0,13272.29,1.0,284.17,289.5,302.56,306.85,293.15,293.15,283.05,24615.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14799.92,0.0,1849.58,2275.33,0.0,2998.56,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,297.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.72,297.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.03,0.83,0.44,1.98,291.03,291.15,307.15,300.45,300.29,297.65,291.03,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.89,0.89,0.0,343.6,410.0,84762.91,0.0,13269.26,1.0,283.68,289.26,302.61,307.18,293.15,293.15,282.45,25496.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15630.02,0.0,1853.26,2275.33,0.0,3063.1,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.44,1.98,291.18,291.15,307.15,300.45,300.31,297.68,291.18,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,343.45,410.0,82733.27,0.0,13270.01,1.0,283.99,289.44,302.6,307.08,293.15,293.15,282.75,24572.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15373.0,0.0,1849.4,2275.33,0.0,3004.64,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.44,1.98,291.14,291.15,307.15,300.45,300.31,297.67,291.14,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,343.15,410.0,83066.23,0.0,13271.42,1.0,283.94,289.39,302.58,307.0,293.15,293.15,282.75,25000.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15236.49,0.0,1851.19,2275.33,0.0,3025.52,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,297.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.72,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.44,1.99,291.07,291.15,307.15,300.45,300.32,297.68,291.07,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.04,0.29,0.89,0.89,0.0,342.49,410.0,84656.91,0.0,13274.62,1.0,283.72,289.3,302.62,307.22,293.15,293.15,282.45,25129.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15751.66,0.0,1851.73,2275.33,0.0,3051.15,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.58,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.27,0.84,0.44,1.99,291.27,291.15,307.15,300.45,300.33,297.69,291.27,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.91,0.91,0.0,342.44,410.0,81304.77,0.0,13274.86,1.0,284.21,289.54,302.57,306.89,293.15,293.15,283.05,24301.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14914.96,0.0,1848.27,2275.33,0.0,2981.08,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.44,1.99,291.12,291.15,307.15,300.45,300.32,297.68,291.13,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.04,0.29,0.9,0.9,0.0,342.26,410.0,83431.88,0.0,13275.75,1.0,283.9,289.37,302.58,307.0,293.15,293.15,282.75,25152.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15165.15,0.0,1851.83,2275.33,0.0,3040.97,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.0,291.17,291.15,307.15,300.45,300.33,297.7,291.17,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.04,0.29,0.9,0.9,0.0,342.02,410.0,83163.62,0.0,13276.89,1.0,283.95,289.42,302.6,307.07,293.15,293.15,282.75,24673.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15310.51,0.0,1849.83,2275.33,0.0,3022.18,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.72,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.24,0.84,0.44,1.99,291.24,291.15,307.15,300.45,300.33,297.69,291.25,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.91,0.91,0.0,342.3,410.0,81621.77,0.0,13275.54,1.0,284.17,289.51,302.56,306.86,293.15,293.15,283.05,24505.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14827.8,0.0,1849.12,2275.33,0.0,2997.24,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,297.44,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.05,0.84,0.44,1.99,291.05,291.15,307.15,300.45,300.33,297.69,291.05,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.89,0.89,0.0,342.15,410.0,85015.57,0.0,13276.28,1.0,283.68,289.28,302.61,307.19,293.15,293.15,282.45,25299.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15666.57,0.0,1852.44,2275.33,0.0,3067.56,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.44,1.99,291.19,291.15,307.15,300.45,300.34,297.71,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.91,0.91,0.0,342.29,410.0,82937.94,0.0,13275.59,1.0,283.99,289.45,302.6,307.09,293.15,293.15,282.75,24373.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15401.89,0.0,1848.57,2275.33,0.0,3009.79,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.99,291.15,291.15,307.15,300.45,300.33,297.7,291.16,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.9,0.9,0.0,342.62,410.0,83244.7,0.0,13274.02,1.0,283.94,289.41,302.58,307.01,293.15,293.15,282.75,24768.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15262.05,0.0,1850.22,2275.33,0.0,3029.92,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.72,297.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.24,0.83,0.44,1.98,291.24,291.15,307.15,300.45,300.34,297.7,291.25,1.0,1.0,0.33,0.33,0.67,0.33,5.58,1.55,4.03,0.29,0.91,0.91,0.0,343.25,410.0,81618.69,0.0,13270.96,1.0,284.17,289.51,302.56,306.86,293.15,293.15,283.05,24515.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14827.09,0.0,1849.17,2275.33,0.0,2997.04,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.42,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.05,0.83,0.44,1.98,291.05,291.15,307.15,300.45,300.34,297.7,291.05,1.0,1.0,0.34,0.34,0.66,0.34,5.58,1.55,4.03,0.29,0.89,0.89,0.0,343.23,410.0,85016.77,0.0,13271.08,1.0,283.68,289.28,302.61,307.19,293.15,293.15,282.45,25307.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15666.67,0.0,1852.47,2275.33,0.0,3067.55,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.44,1.98,291.19,291.15,307.17,300.42,300.35,297.72,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.58,1.55,4.03,0.29,0.91,0.91,0.0,343.46,410.0,82862.65,0.0,13269.97,1.0,283.99,289.45,302.59,307.08,293.15,293.15,282.75,24404.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15388.62,0.0,1848.7,2275.33,0.0,2991.01,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.44,1.97,291.13,291.15,307.21,300.34,300.35,297.7,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.58,1.55,4.03,0.29,0.9,0.9,0.0,343.94,410.0,82936.86,0.0,13267.66,1.0,283.94,289.38,302.56,306.98,293.15,293.15,282.75,24908.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15211.78,0.0,1850.81,2275.33,0.0,2938.61,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.72,297.73,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.43,1.97,291.04,291.15,307.28,300.23,300.38,297.71,291.03,1.0,1.0,0.34,0.34,0.66,0.34,5.58,1.55,4.03,0.29,0.89,0.89,0.0,344.16,410.0,84131.69,0.0,13266.57,1.0,283.71,289.27,302.59,307.17,293.15,293.15,282.45,25233.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15666.84,0.0,1852.16,2275.33,0.0,2847.77,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.43,1.96,291.2,291.15,307.37,300.09,300.4,297.71,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.58,1.55,4.03,0.29,0.9,0.9,0.0,345.13,410.0,80282.23,0.0,13261.89,1.0,284.2,289.47,302.54,306.81,293.15,293.15,283.05,24684.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14766.64,0.0,1849.87,2275.33,0.0,2619.93,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.43,1.95,291.2,291.15,307.48,299.93,300.43,297.71,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.58,1.55,4.03,0.29,0.9,0.9,0.0,345.6,410.0,79296.57,0.0,13259.61,1.0,284.28,289.48,302.54,306.76,293.15,293.15,283.15,24713.09,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14580.69,0.0,1849.99,2275.33,0.0,2442.4,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.95,291.18,291.15,307.59,299.76,300.47,297.71,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.03,0.29,0.9,0.9,0.0,345.71,410.0,78818.02,0.0,13259.09,1.0,284.29,289.47,302.55,306.77,293.15,293.15,283.15,24693.06,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14581.3,0.0,1849.91,2275.33,0.0,2273.29,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.94,291.15,291.15,307.7,299.6,300.5,297.71,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.03,0.29,0.9,0.9,0.0,346.06,410.0,78426.92,0.0,13257.38,1.0,284.29,289.44,302.55,306.76,293.15,293.15,283.15,24875.99,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14536.51,0.0,1850.67,2275.33,0.0,2120.09,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.43,1.94,291.11,291.15,307.82,299.45,300.52,297.7,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.02,0.29,0.89,0.89,0.0,346.67,410.0,78049.84,0.0,13254.46,1.0,284.28,289.42,302.45,306.65,293.15,293.15,283.15,25125.86,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14440.29,0.0,1851.71,2275.33,0.0,2131.78,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.42,1.92,291.08,291.15,307.92,299.33,300.55,297.7,291.08,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.02,0.3,0.89,0.89,0.0,347.6,410.0,77698.2,0.0,13249.94,1.0,284.28,289.39,302.33,306.51,293.15,293.15,283.15,25471.61,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14335.97,0.0,1853.16,2275.33,0.0,2149.72,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.42,1.91,291.05,291.15,308.02,299.25,300.57,297.69,291.05,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.02,0.3,0.88,0.88,0.0,348.78,410.0,77412.12,0.0,13244.19,1.0,284.27,289.37,302.25,306.41,293.15,293.15,283.15,25872.53,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14259.65,0.0,1854.83,2275.33,0.0,2154.5,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.09,0.81,0.42,1.89,291.09,291.15,308.1,299.23,300.59,297.68,291.1,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.02,0.3,0.88,0.88,0.0,349.98,410.0,76449.59,0.0,13238.34,1.0,284.28,289.42,302.23,306.33,293.15,293.15,283.15,24831.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14064.19,0.0,1740.81,2275.33,0.0,2130.88,0.98,1.0,0.0,3.0,1.0,0.0
17506800.0,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.42,1.89,291.2,291.15,308.15,299.29,300.61,297.69,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.02,0.3,0.89,0.89,0.0,350.6,410.0,75221.83,0.0,13235.35,1.0,284.3,289.53,302.27,306.3,293.15,293.15,283.15,22640.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13845.55,0.0,1565.3,2275.33,0.0,2067.48,0.95,1.0,0.0,3.0,1.0,0.0
17507100.0,297.35,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.74,297.83,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.55,297.57,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.32,0.81,0.42,1.89,291.32,291.15,308.19,299.39,300.63,297.71,291.32,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.02,0.3,0.91,0.91,0.0,350.19,410.0,74352.54,0.0,13237.36,1.0,284.31,289.64,302.37,306.34,293.15,293.15,283.15,20482.63,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13714.47,0.0,1421.49,2275.33,0.0,2000.4,0.92,1.0,0.0,3.0,1.0,0.0
17507400.0,297.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.74,297.84,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.55,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.29,0.82,0.42,1.9,291.29,291.15,308.21,299.49,300.64,297.71,291.29,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.02,0.3,0.91,0.91,0.0,349.3,410.0,75565.77,0.0,13241.68,1.0,284.31,289.61,302.49,306.52,293.15,293.15,283.15,21130.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13977.79,0.0,1516.44,2275.33,0.0,1989.3,0.94,1.0,0.0,3.0,1.0,0.0
17507700.0,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.42,1.91,291.19,291.15,308.23,299.6,300.64,297.7,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.57,1.55,4.02,0.3,0.91,0.91,0.0,349.09,410.0,77648.02,0.0,13242.69,1.0,284.3,289.5,302.61,306.74,293.15,293.15,283.15,23386.93,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14417.41,0.0,1742.88,2275.33,0.0,2024.71,0.98,1.0,0.0,3.0,1.0,0.0
17508000.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.42,1.89,291.15,291.15,308.24,299.72,300.63,297.68,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.02,0.3,0.91,0.91,0.0,349.95,410.0,78600.3,0.0,13238.52,1.0,284.29,289.45,302.62,306.83,293.15,293.15,283.15,24520.36,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14590.21,0.0,1849.19,2275.33,0.0,2159.9,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.41,1.88,291.18,291.15,308.24,299.84,300.62,297.67,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.01,0.3,0.91,0.91,0.0,351.11,410.0,78834.67,0.0,13232.87,1.0,284.29,289.47,302.61,306.84,293.15,293.15,283.15,24375.85,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14618.46,0.0,1848.58,2275.33,0.0,2268.25,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.41,1.87,291.2,291.15,308.24,299.95,300.62,297.66,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.01,0.3,0.91,0.91,0.0,352.14,410.0,79109.05,0.0,13227.83,1.0,284.3,289.48,302.61,306.85,293.15,293.15,283.15,24162.94,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14654.48,0.0,1847.69,2275.33,0.0,2379.44,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.41,1.85,291.2,291.15,308.23,300.07,300.61,297.66,291.2,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.55,4.01,0.3,0.92,0.92,0.0,352.99,410.0,79866.51,0.0,13223.67,1.0,284.23,289.47,302.62,306.92,293.15,293.15,283.05,23988.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14838.43,0.0,1846.97,2275.33,0.0,2504.77,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.23,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.75,297.75,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,290.97,0.8,0.4,1.84,290.97,291.15,308.22,300.17,300.59,297.62,290.97,1.0,1.0,0.34,0.34,0.66,0.34,5.55,1.55,4.01,0.3,0.89,0.89,0.0,354.49,410.0,83796.6,0.0,13216.31,1.0,283.67,289.18,302.63,307.15,293.15,293.15,282.45,25273.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15513.74,0.0,1852.33,2275.33,0.0,2719.41,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.4,1.81,291.13,291.15,308.2,300.28,300.58,297.63,291.13,1.0,1.0,0.34,0.34,0.66,0.34,5.55,1.55,4.0,0.3,0.91,0.91,0.0,356.5,410.0,81916.85,0.0,13206.44,1.0,283.98,289.37,302.63,307.06,293.15,293.15,282.75,24450.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15278.45,0.0,1848.9,2275.33,0.0,2764.53,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.39,1.79,291.11,291.15,308.18,300.37,300.57,297.61,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.55,4.0,0.3,0.9,0.9,0.0,358.39,410.0,82445.3,0.0,13197.09,1.0,283.93,289.35,302.6,306.99,293.15,293.15,282.75,24909.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15165.8,0.0,1850.81,2275.33,0.0,2893.56,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.05,0.79,0.39,1.77,291.05,291.15,308.17,300.46,300.57,297.62,291.05,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.55,4.0,0.3,0.89,0.89,0.0,359.56,410.0,84239.92,0.0,13191.33,1.0,283.72,289.27,302.64,307.22,293.15,293.15,282.45,25030.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15706.21,0.0,1851.31,2275.33,0.0,3019.99,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.77,297.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.26,0.78,0.39,1.75,291.26,291.15,308.15,300.53,300.57,297.62,291.26,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.55,3.99,0.3,0.91,0.91,0.0,360.95,410.0,81099.49,0.0,13184.47,1.0,284.21,289.53,302.59,306.9,293.15,293.15,283.05,24167.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14898.44,0.0,1847.72,2275.33,0.0,3041.14,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.38,1.74,291.14,291.15,308.14,300.59,300.56,297.61,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.54,1.55,3.99,0.3,0.9,0.9,0.0,361.83,410.0,83437.0,0.0,13180.08,1.0,283.9,289.37,302.6,307.01,293.15,293.15,282.75,24920.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15176.19,0.0,1850.86,2275.33,0.0,3183.2,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.38,1.73,291.17,291.15,308.14,300.66,300.57,297.62,291.17,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.55,3.99,0.3,0.9,0.9,0.0,363.08,410.0,83344.41,0.0,13173.87,1.0,283.94,289.41,302.6,307.03,293.15,293.15,282.75,24697.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15283.96,0.0,1849.93,2275.33,0.0,3253.85,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.38,1.71,291.11,291.15,308.14,300.72,300.57,297.62,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.55,3.98,0.3,0.9,0.9,0.0,364.16,410.0,85038.91,0.0,13168.49,1.0,283.72,289.33,302.62,307.22,293.15,293.15,282.45,24953.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15798.56,0.0,1850.99,2275.33,0.0,3357.21,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.75,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.78,297.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.37,1.7,291.1,291.15,308.13,300.77,300.58,297.63,291.1,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.55,3.98,0.3,0.89,0.89,0.0,365.09,410.0,85485.12,0.0,13163.88,1.0,283.68,289.31,302.62,307.21,293.15,293.15,282.45,25158.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15734.12,0.0,1851.85,2275.33,0.0,3441.69,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.75,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.37,1.69,291.19,291.15,308.11,300.81,300.58,297.63,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.53,1.55,3.98,0.3,0.9,0.9,0.0,365.88,410.0,84151.15,0.0,13159.96,1.0,283.91,289.42,302.59,307.04,293.15,293.15,282.75,24799.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15268.08,0.0,1850.35,2275.33,0.0,3481.52,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.97,0.75,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.22,0.77,0.37,1.69,291.22,291.15,308.08,300.84,300.57,297.64,291.22,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.98,0.3,0.91,0.91,0.0,366.5,410.0,84016.27,0.0,13156.82,1.0,283.95,289.46,302.59,307.06,293.15,293.15,282.75,24470.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15370.83,0.0,1848.98,2275.33,0.0,3513.92,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.75,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.14,291.15,308.02,300.85,300.56,297.64,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.98,0.3,0.9,0.9,0.0,367.08,410.0,85584.64,0.0,13153.94,1.0,283.73,289.36,302.6,307.24,293.15,293.15,282.45,24666.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15868.46,0.0,1849.8,2275.33,0.0,3553.5,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.05,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.75,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.37,1.67,291.11,291.15,307.93,300.83,300.54,297.64,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.98,0.3,0.9,0.9,0.0,367.78,410.0,85824.91,0.0,13150.45,1.0,283.69,289.33,302.6,307.21,293.15,293.15,282.45,24886.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.29,0.0,1850.71,2275.33,0.0,3553.09,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.92,0.75,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.18,0.76,0.36,1.66,291.18,291.15,307.81,300.78,300.5,297.64,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.97,0.31,0.91,0.91,0.0,368.67,410.0,84208.04,0.0,13146.0,1.0,283.91,289.42,302.57,307.02,293.15,293.15,282.75,24643.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15265.49,0.0,1849.7,2275.33,0.0,3486.24,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,297.01,297.15,293.15,0.0,0.0,291.19,1.0,0.9,0.76,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.19,0.76,0.36,1.65,291.19,291.15,307.64,300.71,300.45,297.64,291.19,1.0,1.0,0.34,0.34,0.66,0.34,5.52,1.55,3.97,0.31,0.91,0.91,0.0,369.73,410.0,83718.8,0.0,13140.65,1.0,283.94,289.44,302.56,307.02,293.15,293.15,282.75,24515.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15317.21,0.0,1849.16,2275.33,0.0,3388.58,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,296.98,297.15,293.15,0.0,0.0,291.07,1.0,0.87,0.76,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.87,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.08,0.75,0.36,1.63,291.07,291.15,307.42,300.6,300.39,297.63,291.07,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.55,3.97,0.31,0.89,0.89,0.0,371.08,410.0,84852.91,0.0,13133.9,1.0,283.72,289.31,302.57,307.17,293.15,293.15,282.45,25031.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15749.52,0.0,1851.32,2275.33,0.0,3281.6,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,296.98,297.15,293.15,0.0,0.0,291.23,1.0,0.83,0.75,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.23,0.75,0.35,1.61,291.23,291.15,307.15,300.45,300.31,297.63,291.23,1.0,1.0,0.34,0.34,0.66,0.34,5.51,1.54,3.96,0.31,0.91,0.91,0.0,373.91,410.0,81027.94,0.0,13119.58,1.0,284.21,289.53,302.53,306.84,293.15,293.15,283.05,24427.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14861.46,0.0,1848.8,2275.33,0.0,3038.68,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,297.0,297.15,293.15,0.0,0.0,291.1,0.98,0.81,0.73,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.82,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.6,291.1,291.15,306.83,300.27,300.21,297.6,291.09,1.0,1.0,0.34,0.34,0.66,0.34,5.5,1.54,3.95,0.31,0.89,0.89,0.0,377.87,410.0,81979.7,0.0,13099.5,1.0,283.98,289.39,302.56,307.0,293.15,293.15,282.75,24946.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15252.57,0.0,1850.96,2275.33,0.0,2860.95,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,297.02,297.15,293.15,0.0,0.0,291.16,0.97,0.78,0.71,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.16,0.74,0.35,1.58,291.16,291.15,306.47,300.09,300.09,297.58,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.49,1.54,3.94,0.31,0.9,0.9,0.0,382.21,410.0,79209.89,0.0,13077.37,1.0,284.29,289.5,302.54,306.77,293.15,293.15,283.15,24790.23,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14623.28,0.0,1850.31,2275.33,0.0,2609.12,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,297.03,297.15,293.15,0.0,0.0,291.11,0.96,0.76,0.69,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.34,1.56,291.11,291.15,306.08,299.91,299.96,297.54,291.11,1.0,1.0,0.34,0.34,0.66,0.34,5.48,1.54,3.94,0.31,0.89,0.89,0.0,386.33,410.0,78579.23,0.0,13056.23,1.0,284.29,289.46,302.54,306.76,293.15,293.15,283.15,25163.86,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14549.59,0.0,1851.87,2275.33,0.0,2411.96,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.04,297.15,293.15,0.0,0.0,291.04,0.94,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.85,297.76,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.63,297.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.85,297.11,297.15,293.15,0.0,0.0,291.04,0.73,0.33,1.53,291.04,291.15,305.67,299.72,299.81,297.5,291.04,1.0,1.0,0.34,0.34,0.66,0.34,5.46,1.54,3.92,0.31,0.88,0.88,0.0,390.96,410.0,77869.17,0.0,13032.29,1.0,284.28,289.41,302.55,306.73,293.15,293.15,283.15,25741.87,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14460.25,0.0,1854.29,2275.33,0.0,2221.26,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,297.04,297.15,293.15,0.0,0.0,290.97,0.93,0.72,0.65,297.49,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.87,297.72,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.87,297.11,297.15,293.15,0.0,0.0,290.97,0.72,0.33,1.5,290.97,291.15,305.23,299.52,299.66,297.46,290.97,1.0,1.0,0.34,0.34,0.66,0.34,5.45,1.54,3.91,0.31,0.87,0.87,0.0,396.32,410.0,77072.7,0.0,13004.33,1.0,284.27,289.36,302.51,306.67,293.15,293.15,283.15,26608.96,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14340.29,0.0,1857.91,2275.33,0.0,2100.17,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.04,297.15,293.15,0.0,0.0,290.92,0.91,0.7,0.64,297.44,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.88,297.68,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,290.92,1.0,0.99,0.88,297.1,297.15,293.15,0.0,0.0,290.92,0.71,0.32,1.46,290.92,291.15,304.78,299.32,299.5,297.41,290.92,1.0,1.0,0.34,0.34,0.66,0.34,5.44,1.54,3.9,0.31,0.85,0.85,0.0,402.35,410.0,75907.81,0.0,12972.72,1.0,284.26,289.33,302.33,306.43,293.15,293.15,283.15,27307.19,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.58,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14078.16,0.0,1822.08,2275.33,0.0,2126.45,0.99,1.0,0.0,3.0,1.0,0.0
17516100.0,297.05,297.15,293.15,0.0,0.0,290.96,0.9,0.69,0.62,297.4,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.9,297.65,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,290.96,1.0,0.98,0.9,297.1,297.15,293.15,0.0,0.0,290.96,0.7,0.31,1.43,290.96,291.15,304.31,299.11,299.35,297.38,290.96,1.0,1.0,0.34,0.34,0.66,0.34,5.42,1.53,3.89,0.31,0.85,0.85,0.0,408.23,410.0,73354.59,0.0,12941.58,1.0,284.27,289.37,302.11,306.09,293.15,293.15,283.15,25563.7,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13555.14,0.0,1607.02,2275.33,0.0,2121.98,0.95,1.0,0.0,3.0,1.0,0.0
17516400.0,297.08,297.15,293.15,0.0,0.0,291.03,0.89,0.67,0.61,297.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.91,297.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.03,1.0,0.96,0.91,297.11,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.4,291.03,291.15,303.84,298.9,299.21,297.37,291.03,1.0,1.0,0.34,0.34,0.66,0.34,5.4,1.53,3.86,0.32,0.85,0.85,0.0,410.17,410.0,70604.11,0.0,12812.05,1.0,284.27,289.44,301.9,305.72,293.15,293.15,283.15,23208.63,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13025.97,0.0,1383.52,2275.33,0.0,2094.08,0.91,1.0,0.0,3.0,1.0,0.0
17516700.0,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.6,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.89,297.12,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,303.36,298.69,299.08,297.36,291.11,1.0,0.99,0.34,0.34,0.66,0.34,5.36,1.53,3.84,0.32,0.85,0.85,0.0,410.12,410.0,67610.27,0.0,12626.28,1.0,284.28,289.53,301.68,305.34,293.15,293.15,283.15,20382.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12478.3,0.0,1157.24,2275.33,0.0,2055.39,0.85,1.0,0.0,3.0,1.0,0.0
17517000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.66,0.59,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.05,297.15,293.15,0.0,0.0,291.14,0.99,0.92,0.88,297.12,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.38,291.14,291.15,302.88,298.47,298.94,297.35,291.14,1.0,0.99,0.34,0.34,0.66,0.34,5.34,1.53,3.82,0.32,0.85,0.85,0.0,410.11,410.0,65809.83,0.0,12510.49,1.0,284.28,289.56,301.47,305.03,293.15,293.15,283.15,18972.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12145.37,0.0,1048.02,2275.33,0.0,2031.95,0.83,1.0,0.0,3.0,1.0,0.0
17517300.0,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.92,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.05,297.15,293.15,0.0,0.0,291.11,0.98,0.91,0.86,297.11,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.38,291.11,291.15,302.41,298.25,298.79,297.33,291.11,1.0,0.99,0.34,0.34,0.66,0.34,5.32,1.52,3.8,0.32,0.85,0.85,0.0,410.12,410.0,64637.12,0.0,12388.19,1.0,284.28,289.55,301.25,304.75,293.15,293.15,283.15,18542.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11915.09,0.0,999.38,2275.33,0.0,2039.39,0.81,1.0,0.0,3.0,1.0,0.0
17517600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.05,297.15,293.15,0.0,0.0,291.07,0.98,0.89,0.84,297.1,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.95,298.03,298.64,297.3,291.07,1.0,0.98,0.35,0.35,0.65,0.35,5.3,1.52,3.78,0.33,0.84,0.84,0.0,410.14,410.0,63568.19,0.0,12252.98,1.0,284.27,289.53,301.04,304.47,293.15,293.15,283.15,18454.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11704.35,0.0,965.4,2275.33,0.0,2054.56,0.8,1.0,0.0,3.0,1.0,0.0
17517900.0,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.68,297.04,297.15,293.15,0.0,0.0,291.03,0.97,0.87,0.83,297.08,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,301.47,297.82,298.49,297.27,291.03,1.0,0.98,0.35,0.35,0.65,0.35,5.27,1.52,3.75,0.33,0.83,0.83,0.0,410.15,410.0,62449.06,0.0,12107.51,1.0,284.27,289.51,300.82,304.2,293.15,293.15,283.15,18487.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11491.7,0.0,931.77,2275.33,0.0,2066.27,0.79,1.0,0.0,3.0,1.0,0.0
17518200.0,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.61,0.56,297.21,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.93,297.48,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.68,297.04,297.15,293.15,0.0,0.0,290.99,0.96,0.85,0.81,297.06,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,300.96,297.61,298.32,297.24,290.99,1.0,0.98,0.35,0.35,0.65,0.35,5.24,1.52,3.73,0.33,0.82,0.82,0.0,410.15,410.0,61238.4,0.0,11956.08,1.0,284.26,289.48,300.62,303.93,293.15,293.15,283.15,18562.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11271.77,0.0,894.34,2275.33,0.0,2072.67,0.78,1.0,0.0,3.0,1.0,0.0
17518500.0,297.07,297.15,293.15,0.0,0.0,290.96,0.85,0.6,0.54,297.17,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,290.96,0.95,0.83,0.79,297.04,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,300.42,297.41,298.15,297.21,290.96,1.0,0.97,0.35,0.35,0.65,0.35,5.21,1.51,3.7,0.34,0.81,0.81,0.0,410.15,410.0,59924.65,0.0,11802.39,1.0,284.25,289.47,300.41,303.65,293.15,293.15,283.15,18645.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11042.25,0.0,852.29,2275.33,0.0,2074.03,0.77,1.0,0.0,3.0,1.0,0.0
17518800.0,297.07,297.15,293.15,0.0,0.0,290.93,0.84,0.58,0.53,297.13,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,290.93,0.94,0.81,0.77,297.02,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,299.86,297.19,297.97,297.18,290.93,1.0,0.97,0.35,0.35,0.65,0.35,5.19,1.51,3.67,0.34,0.79,0.79,0.0,410.15,410.0,58518.89,0.0,11648.45,1.0,284.24,289.46,300.19,303.36,293.15,293.15,283.15,18725.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10804.59,0.0,806.66,2275.33,0.0,2071.04,0.75,1.0,0.0,3.0,1.0,0.0
17519100.0,297.07,297.15,293.15,0.0,0.0,290.91,0.83,0.57,0.52,297.09,297.15,293.15,0.0,0.0,290.91,1.0,0.99,0.93,297.36,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,290.91,0.93,0.79,0.75,297.01,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,299.3,296.98,297.79,297.16,290.91,1.0,0.97,0.35,0.35,0.65,0.35,5.15,1.51,3.64,0.35,0.78,0.78,0.0,410.21,410.0,57012.41,0.0,11472.06,1.0,284.24,289.45,299.98,303.07,293.15,293.15,283.15,18802.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10558.45,0.0,758.26,2275.33,0.0,2063.2,0.74,1.0,0.0,3.0,1.0,0.0
17519400.0,297.07,297.15,293.15,0.0,0.0,290.88,0.83,0.55,0.51,297.07,297.15,293.15,0.0,0.0,290.88,0.99,0.97,0.92,297.32,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.88,0.92,0.77,0.73,296.99,297.15,293.15,0.0,0.0,290.88,0.68,0.3,1.39,290.88,291.15,298.75,296.76,297.62,297.14,290.88,1.0,0.96,0.35,0.35,0.65,0.35,5.11,1.5,3.6,0.35,0.76,0.76,0.0,410.26,410.0,55368.08,0.0,11223.89,1.0,284.23,289.45,299.75,302.76,293.15,293.15,283.15,18883.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10300.6,0.0,707.09,2275.33,0.0,2048.14,0.72,1.0,0.0,3.0,1.0,0.0
17519700.0,297.07,297.15,293.15,0.0,0.0,290.87,0.82,0.54,0.49,297.06,297.15,293.15,0.0,0.0,290.87,0.99,0.96,0.91,297.29,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.87,0.91,0.75,0.72,296.97,297.15,293.15,0.0,0.0,290.87,0.68,0.3,1.39,290.87,291.15,298.21,296.53,297.45,297.12,290.87,1.0,0.95,0.36,0.36,0.64,0.36,5.05,1.5,3.56,0.36,0.75,0.75,0.0,410.29,410.0,53634.02,0.0,10951.89,1.0,284.22,289.45,299.52,302.44,293.15,293.15,283.15,18944.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10037.56,0.0,654.51,2275.33,0.0,2025.42,0.7,1.0,0.0,3.0,1.0,0.0
17520000.0,297.07,297.15,293.15,0.0,0.0,290.85,0.81,0.52,0.48,297.05,297.15,293.15,0.0,0.0,290.85,0.98,0.94,0.89,297.25,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.85,0.9,0.73,0.7,296.95,297.15,293.15,0.0,0.0,290.85,0.67,0.3,1.39,290.85,291.15,297.7,296.3,297.29,297.11,290.85,1.0,0.94,0.36,0.36,0.64,0.36,5.0,1.49,3.51,0.37,0.73,0.73,0.0,410.3,410.0,51851.62,0.0,10669.72,1.0,284.22,289.45,299.29,302.12,293.15,293.15,283.15,18981.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9775.29,0.0,602.34,2275.33,0.0,1995.65,0.68,1.0,0.0,3.0,1.0,0.0
17520300.0,297.07,297.15,293.15,0.0,0.0,290.85,0.8,0.51,0.47,297.04,297.15,293.15,0.0,0.0,290.85,0.97,0.92,0.87,297.22,297.15,293.15,0.0,0.0,290.85,0.99,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.85,0.89,0.71,0.68,296.94,297.15,293.15,0.0,0.0,290.85,0.67,0.3,1.39,290.85,291.15,297.23,296.07,297.14,297.1,290.85,1.0,0.94,0.36,0.36,0.64,0.36,4.94,1.49,3.46,0.37,0.72,0.72,0.0,410.3,410.0,50087.82,0.0,10389.96,1.0,284.21,289.47,299.06,301.8,293.15,293.15,283.15,18997.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9521.45,0.0,552.09,2275.33,0.0,1960.54,0.66,1.0,0.0,3.0,1.0,0.0
