time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17520600.0,297.2,297.15,293.15,0.0,0.0,292.04,0.8,0.51,0.46,297.19,297.15,293.15,0.0,0.0,292.04,0.97,0.92,0.87,297.36,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,292.04,0.89,0.71,0.68,297.0,297.15,293.15,0.0,0.0,292.04,0.67,0.3,1.39,292.04,291.15,296.81,295.85,296.81,297.24,292.03,1.0,0.94,1.0,1.0,0.0,1.0,4.92,4.92,0.0,3.81,0.85,0.85,0.0,409.68,410.0,65538.55,0.0,10309.01,1.0,284.41,290.66,299.07,302.45,293.15,293.15,283.15,13688.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.52,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10990.65,0.0,633.55,2275.33,0.0,2356.18,0.7,1.0,0.0,3.0,1.0,0.0
17520900.0,297.2,297.15,293.15,0.0,0.0,291.65,0.81,0.52,0.48,297.19,297.15,293.15,0.0,0.0,291.65,0.98,0.93,0.88,297.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,291.65,0.89,0.72,0.68,297.04,297.15,293.15,0.0,0.0,291.66,0.67,0.3,1.39,291.65,291.15,296.44,295.63,296.44,297.24,291.65,1.0,0.94,1.0,1.0,0.0,1.0,4.96,4.96,0.0,3.83,0.84,0.84,0.0,409.92,410.0,67693.25,0.0,10487.91,1.0,284.37,290.35,298.69,302.28,293.15,293.15,283.15,16109.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.71,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11139.7,0.0,795.03,2275.33,0.0,2844.71,0.75,1.0,0.0,3.0,1.0,0.0
17521200.0,297.13,297.15,293.15,0.0,0.0,291.4,0.8,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.4,0.97,0.92,0.88,297.28,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.4,0.89,0.71,0.68,297.01,297.15,293.15,0.0,0.0,291.41,0.67,0.3,1.39,291.4,291.15,296.15,295.42,296.15,297.17,291.4,1.0,0.94,1.0,1.0,0.0,1.0,4.95,4.95,0.0,3.83,0.84,0.84,0.0,410.12,410.0,67590.57,0.0,10456.29,1.0,284.33,290.14,298.44,302.02,293.15,293.15,283.15,17344.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11066.14,0.0,865.76,2275.33,0.0,2940.16,0.77,1.0,0.0,3.0,1.0,0.0
17521500.0,298.12,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.31,303.15,295.93,295.25,296.93,296.96,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,395.11,82.98,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.48,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.31,303.15,295.77,295.13,296.93,296.96,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,10.61,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.65,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.3,303.15,295.66,295.05,296.93,296.97,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,9.27,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.75,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.3,303.15,295.6,295.01,296.93,296.96,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,410.0,8.33,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.81,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.25,303.15,295.58,295.0,296.94,296.97,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,6.09,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.85,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.59,295.02,296.94,296.97,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,5.63,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.9,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,295.62,295.05,296.94,296.97,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.42,410.0,5.17,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.66,295.09,296.94,296.97,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,3.84,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.95,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.72,295.14,296.94,296.97,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,3.33,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.95,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.22,303.15,295.77,295.19,296.94,296.97,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,2.82,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.22,303.15,295.82,295.23,296.94,296.97,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.81,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.97,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.85,295.25,296.94,296.97,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.34,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.98,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.87,295.26,296.94,296.97,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,1.84,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,298.98,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.9,295.28,296.94,296.97,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.56,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,298.99,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.93,295.3,296.94,296.97,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.29,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,298.99,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,295.97,295.32,296.94,296.97,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.92,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,298.99,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,296.0,295.34,296.94,296.97,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,298.99,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.03,295.36,296.94,296.97,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.93,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.06,295.37,296.94,296.97,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.69,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.09,295.39,296.94,296.97,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.59,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.12,295.4,296.94,296.97,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.5,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.13,295.41,296.94,296.97,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.43,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.37,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.31,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.26,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.6,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.11,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.09,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.0,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.12,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,298.99,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.02,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,298.99,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.23,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,298.99,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.42,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,298.99,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,298.98,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,298.98,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,298.98,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,298.98,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,298.97,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,298.97,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,298.97,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,298.97,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.24,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.23,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.23,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.23,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.94,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.93,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,298.93,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,298.94,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.21,303.15,296.15,295.42,296.94,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,298.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.95,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,298.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.95,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.04,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,298.93,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.95,296.97,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.14,303.15,296.15,295.42,296.96,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,298.93,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.13,303.15,296.15,295.42,296.96,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,298.93,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.13,303.15,296.13,295.42,296.96,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.05,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.1,303.15,296.08,295.41,296.96,296.98,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.1,303.15,295.99,295.38,296.96,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.1,303.15,295.89,295.36,296.96,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.16,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,298.92,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.09,303.15,295.77,295.33,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,298.91,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.08,303.15,295.65,295.29,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,298.9,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.07,303.15,295.53,295.26,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,298.9,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.07,303.15,295.41,295.23,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,298.9,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.07,303.15,295.31,295.2,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,298.89,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.07,303.15,295.22,295.17,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,298.89,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.07,303.15,295.17,295.16,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,298.89,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.07,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,298.88,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.07,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,298.88,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.07,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,298.88,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.07,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.87,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.87,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,298.86,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
