time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17545200.0,298.86,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.85,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.85,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.05,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.05,303.15,295.15,295.15,296.97,296.98,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.05,303.15,295.15,295.15,296.97,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.84,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.04,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.03,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.03,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.02,303.15,295.15,295.14,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.83,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.02,303.15,295.15,295.1,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.0,303.15,295.15,295.04,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.0,303.15,295.15,294.97,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.0,303.15,295.15,294.89,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.01,303.15,295.15,294.8,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.01,303.15,295.15,294.71,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.0,303.15,295.15,294.63,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.81,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.0,303.15,295.15,294.55,296.98,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.15,294.49,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.15,294.45,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.15,294.44,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.15,294.44,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.14,294.43,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.13,294.42,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.11,294.4,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.99,303.15,295.1,294.39,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.99,303.15,295.09,294.38,296.99,296.99,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.99,303.15,295.08,294.37,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.99,303.15,295.08,294.37,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.99,303.15,295.08,294.37,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.98,303.15,295.09,294.38,296.99,296.99,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.98,303.15,295.11,294.41,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.98,303.15,295.15,294.44,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.98,303.15,295.2,294.49,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.98,303.15,295.26,294.55,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.98,303.15,295.33,294.62,296.99,296.99,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.81,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.98,303.15,295.41,294.7,296.99,296.99,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.97,303.15,295.5,294.78,296.99,296.99,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.97,303.15,295.59,294.87,296.99,296.99,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.19,297.15,293.15,0.0,0.0,295.39,0.93,0.59,0.52,298.46,297.15,293.15,0.0,0.0,295.39,0.95,0.64,0.59,298.48,297.15,293.15,0.0,0.0,295.39,0.96,0.64,0.44,298.32,297.15,293.15,0.0,0.0,295.39,0.94,0.61,0.56,298.17,297.15,293.15,0.0,0.0,295.39,0.92,0.58,2.55,295.39,291.15,295.68,294.96,295.68,298.33,295.4,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.31,0.0,0.0,0.0,333.03,399.42,1402.34,0.0,13222.36,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,297.92,297.15,293.15,0.0,0.0,295.73,1.0,0.72,0.53,298.19,297.15,293.15,0.0,0.0,295.73,1.0,0.82,0.56,298.22,297.15,293.15,0.0,0.0,295.73,1.0,0.83,0.41,298.05,297.15,293.15,0.0,0.0,295.73,1.0,0.76,0.56,297.82,297.15,293.15,0.0,0.0,295.73,1.0,0.7,2.66,295.73,291.15,295.78,295.06,295.78,298.06,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.53,410.0,222.93,0.0,13466.38,0.0,284.33,290.14,298.68,300.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,297.43,297.15,293.15,0.0,0.0,292.8,1.0,0.79,0.53,297.8,297.15,293.15,0.0,0.0,292.8,1.0,0.95,0.56,297.8,297.15,293.15,0.0,0.0,292.8,1.0,0.96,0.41,297.67,297.15,293.15,0.0,0.0,292.8,1.0,0.87,0.56,297.39,297.15,293.15,0.0,0.0,292.8,1.0,0.76,2.66,292.8,291.15,295.88,295.15,295.88,297.65,292.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.51,410.0,47434.82,0.0,13466.44,0.0,284.48,291.28,299.38,302.21,293.15,293.15,283.15,7987.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.68,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9182.4,0.0,204.67,2275.33,0.0,1569.34,0.48,1.0,0.0,3.0,1.0,0.0
17563800.0,297.07,297.15,293.15,0.0,0.0,292.28,1.0,0.78,0.53,297.47,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,292.28,1.0,0.9,0.56,297.02,297.15,293.15,0.0,0.0,292.28,1.0,0.74,2.66,292.28,291.15,295.97,295.25,295.97,297.31,292.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.5,410.0,58502.92,0.0,13466.51,0.0,284.41,290.81,298.34,301.4,293.15,293.15,283.15,12718.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.19,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9960.59,0.0,443.0,2275.33,0.0,2341.82,0.62,1.0,0.0,3.0,1.0,0.0
17564100.0,296.92,297.15,293.15,0.0,0.0,292.04,1.0,0.74,0.53,297.33,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.19,297.15,293.15,0.0,0.0,292.04,1.0,0.91,0.56,296.86,297.15,293.15,0.0,0.0,292.04,1.0,0.69,2.66,292.04,291.15,296.06,295.34,296.06,297.17,292.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.48,410.0,64519.96,0.0,13466.57,0.0,284.39,290.6,298.4,301.76,293.15,293.15,283.15,14864.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.49,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10627.62,0.0,629.37,2275.33,0.0,2640.84,0.69,1.0,0.0,3.0,1.0,0.0
17564400.0,296.84,297.15,293.15,0.0,0.0,291.91,1.0,0.69,0.53,297.25,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,297.12,297.15,293.15,0.0,0.0,291.91,1.0,0.91,0.56,296.77,297.15,293.15,0.0,0.0,291.91,1.0,0.62,2.66,291.91,291.15,296.15,295.42,296.15,297.09,291.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.47,410.0,68556.81,0.0,13466.64,0.0,284.38,290.48,298.46,302.03,293.15,293.15,283.15,15815.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.69,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11113.74,0.0,774.79,2275.33,0.0,2834.22,0.75,1.0,0.0,3.0,1.0,0.0
17564700.0,296.77,297.15,293.15,0.0,0.0,291.8,1.0,0.62,0.57,297.18,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.44,297.05,297.15,293.15,0.0,0.0,291.8,1.0,0.89,0.6,296.73,297.15,293.15,0.0,0.0,291.8,0.96,0.55,2.49,291.8,291.15,296.23,295.48,296.23,297.03,291.8,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.87,0.87,0.0,309.72,410.0,71380.1,0.0,13417.26,1.0,284.37,290.39,298.51,302.24,293.15,293.15,283.15,16368.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11476.47,0.0,895.31,2275.33,0.0,2966.89,0.78,1.0,0.0,3.0,1.0,0.0
17565000.0,296.77,297.15,293.15,0.0,0.0,291.68,0.91,0.55,0.5,297.05,297.15,293.15,0.0,0.0,291.68,1.0,0.99,0.71,297.04,297.15,293.15,0.0,0.0,291.68,1.0,0.98,0.53,296.91,297.15,293.15,0.0,0.0,291.68,1.0,0.85,0.71,296.76,297.15,293.15,0.0,0.0,291.68,0.86,0.48,2.18,291.68,291.15,296.32,295.5,296.32,296.93,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.31,0.89,0.89,0.0,342.33,410.0,72999.64,0.0,13262.26,1.0,284.36,290.29,298.52,302.34,293.15,293.15,283.15,16830.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11693.13,0.0,990.82,2275.33,0.0,3055.62,0.81,1.0,0.0,3.0,1.0,0.0
17565300.0,296.84,297.15,293.15,0.0,0.0,291.56,0.84,0.5,0.46,296.91,297.15,293.15,0.0,0.0,291.56,1.0,0.95,0.82,296.91,297.15,293.15,0.0,0.0,291.56,1.0,0.94,0.61,296.78,297.15,293.15,0.0,0.0,291.56,0.98,0.79,0.75,296.81,297.15,293.15,0.0,0.0,291.56,0.79,0.42,1.92,291.56,291.15,296.4,295.49,296.4,296.85,291.56,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,4.24,0.9,0.9,0.0,380.53,410.0,73732.82,0.0,13072.29,1.0,284.35,290.19,298.5,302.37,293.15,293.15,283.15,17201.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11795.75,0.0,1061.72,2275.33,0.0,3111.89,0.83,1.0,0.0,3.0,1.0,0.0
17565600.0,296.9,297.15,293.15,0.0,0.0,291.31,0.78,0.45,0.42,296.76,297.15,293.15,0.0,0.0,291.31,0.97,0.88,0.84,296.75,297.15,293.15,0.0,0.0,291.31,0.97,0.87,0.62,296.76,297.15,293.15,0.0,0.0,291.31,0.9,0.72,0.69,296.85,297.15,293.15,0.0,0.0,291.31,0.73,0.37,1.7,291.31,291.15,296.48,295.44,296.48,296.85,291.31,1.0,0.96,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.98,0.89,0.89,0.0,412.8,410.0,72450.34,0.0,11409.93,1.0,284.32,290.01,298.44,302.27,293.15,293.15,283.15,17877.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11669.59,0.0,1098.16,2275.33,0.0,3125.88,0.84,1.0,0.0,3.0,1.0,0.0
17565900.0,296.94,297.15,293.15,0.0,0.0,290.99,0.74,0.41,0.38,296.74,297.15,293.15,0.0,0.0,290.99,0.92,0.81,0.77,296.74,297.15,293.15,0.0,0.0,290.99,0.92,0.8,0.57,296.78,297.15,293.15,0.0,0.0,290.99,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.0,0.68,0.32,1.5,290.99,291.15,296.57,295.38,296.57,296.89,290.99,1.0,0.9,1.0,1.0,0.0,1.0,4.64,4.64,0.0,3.59,0.86,0.86,0.0,412.46,410.0,68955.29,0.0,8992.91,1.0,284.29,289.79,298.36,302.02,293.15,293.15,283.15,18806.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11269.53,0.0,1061.71,2275.33,0.0,3041.76,0.83,1.0,0.0,3.0,1.0,0.0
17566200.0,296.99,297.15,293.15,0.0,0.0,290.8,0.72,0.38,0.36,296.77,297.15,293.15,0.0,0.0,290.8,0.88,0.74,0.71,296.78,297.15,293.15,0.0,0.0,290.8,0.88,0.74,0.52,296.82,297.15,293.15,0.0,0.0,290.8,0.82,0.6,0.58,296.93,297.15,293.15,0.0,0.0,290.8,0.66,0.3,1.4,290.8,291.15,296.65,295.3,296.65,296.93,290.8,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.82,0.82,0.0,409.24,408.14,65141.11,0.0,7516.63,1.0,284.26,289.67,298.27,301.74,293.15,293.15,283.15,19388.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10817.25,0.0,969.45,2275.33,0.0,2904.51,0.8,1.0,0.0,3.0,1.0,0.0
17566500.0,297.04,297.15,293.15,0.0,0.0,290.73,0.7,0.37,0.34,296.83,297.15,293.15,0.0,0.0,290.73,0.86,0.68,0.66,296.84,297.15,293.15,0.0,0.0,290.73,0.86,0.68,0.48,296.89,297.15,293.15,0.0,0.0,290.73,0.8,0.55,0.53,296.94,297.15,293.15,0.0,0.0,290.73,0.66,0.3,1.4,290.73,291.15,296.73,295.22,296.73,296.95,290.73,1.0,0.83,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.8,0.8,0.0,402.32,401.35,62030.83,0.0,6775.02,1.0,284.25,289.63,298.19,301.5,293.15,293.15,283.15,19464.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.75,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10449.1,0.0,869.74,2275.33,0.0,2780.15,0.77,1.0,0.0,3.0,1.0,0.0
17566800.0,297.09,297.15,293.15,0.0,0.0,290.71,0.7,0.35,0.33,296.9,297.15,293.15,0.0,0.0,290.71,0.84,0.64,0.61,296.91,297.15,293.15,0.0,0.0,290.71,0.84,0.64,0.45,296.95,297.15,293.15,0.0,0.0,290.71,0.78,0.52,0.5,296.95,297.15,293.15,0.0,0.0,290.71,0.66,0.3,1.4,290.71,291.15,296.82,295.14,296.82,296.97,290.71,1.0,0.81,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.06,0.77,0.77,0.0,391.93,391.12,59140.3,0.0,6203.81,1.0,284.24,289.63,298.11,301.27,293.15,293.15,283.15,19470.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.62,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10109.87,0.0,774.77,2275.33,0.0,2658.84,0.74,1.0,0.0,3.0,1.0,0.0
17567100.0,297.12,297.15,293.15,0.0,0.0,290.72,0.69,0.35,0.32,296.96,297.15,293.15,0.0,0.0,290.72,0.83,0.6,0.58,296.97,297.15,293.15,0.0,0.0,290.72,0.83,0.61,0.43,297.01,297.15,293.15,0.0,0.0,290.72,0.77,0.49,0.48,296.95,297.15,293.15,0.0,0.0,290.72,0.66,0.3,1.4,290.72,291.15,296.9,295.07,296.9,297.0,290.72,1.0,0.79,1.0,1.0,0.0,1.0,3.85,3.85,0.0,2.98,0.75,0.75,0.0,379.39,378.72,56604.61,0.0,5776.43,1.0,284.24,289.64,298.04,301.07,293.15,293.15,283.15,19369.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.5,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9817.75,0.0,690.59,2275.33,0.0,2539.21,0.71,1.0,0.0,3.0,1.0,0.0
17567400.0,297.16,297.15,293.15,0.0,0.0,290.76,0.7,0.35,0.32,297.02,297.15,293.15,0.0,0.0,290.76,0.82,0.58,0.56,297.03,297.15,293.15,0.0,0.0,290.76,0.82,0.58,0.41,297.05,297.15,293.15,0.0,0.0,290.76,0.77,0.47,0.46,296.95,297.15,293.15,0.0,0.0,290.76,0.66,0.3,1.39,290.76,291.15,296.98,295.01,296.98,297.05,290.76,1.0,0.78,1.0,1.0,0.0,1.0,3.78,3.78,0.0,2.92,0.74,0.74,0.0,365.72,365.18,54530.73,0.0,5464.59,1.0,284.24,289.68,297.99,300.9,293.15,293.15,283.15,19178.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.39,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9584.45,0.0,621.18,2275.33,0.0,2427.35,0.69,1.0,0.0,3.0,1.0,0.0
17567700.0,297.19,297.15,293.15,0.0,0.0,290.82,0.71,0.36,0.33,297.06,297.15,293.15,0.0,0.0,290.82,0.82,0.56,0.54,297.06,297.15,293.15,0.0,0.0,290.82,0.82,0.57,0.4,297.09,297.15,293.15,0.0,0.0,290.82,0.77,0.46,0.45,296.95,297.15,293.15,0.0,0.0,290.82,0.67,0.3,1.39,290.82,291.15,297.07,294.98,297.07,297.1,290.82,1.0,0.76,1.0,1.0,0.0,1.0,3.74,3.74,0.0,2.89,0.72,0.72,0.0,351.65,351.23,52990.47,0.0,5240.84,1.0,284.24,289.72,297.96,300.79,293.15,293.15,283.15,18934.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9416.68,0.0,568.01,2275.33,0.0,2329.36,0.67,1.0,0.0,3.0,1.0,0.0
17568000.0,297.22,297.15,293.15,0.0,0.0,290.89,0.72,0.37,0.34,297.09,297.15,293.15,0.0,0.0,290.89,0.82,0.55,0.53,297.09,297.15,293.15,0.0,0.0,290.89,0.82,0.56,0.4,297.11,297.15,293.15,0.0,0.0,290.89,0.77,0.46,0.44,296.96,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,297.15,294.99,297.15,297.13,290.89,1.0,0.76,1.0,1.0,0.0,1.0,3.72,3.72,0.0,2.87,0.72,0.72,0.0,337.74,337.41,52027.6,0.0,5085.39,1.0,284.24,289.78,297.97,300.75,293.15,293.15,283.15,18658.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9317.63,0.0,530.35,2275.33,0.0,2248.14,0.65,1.0,0.0,3.0,1.0,0.0
17568300.0,297.25,297.15,293.15,0.0,0.0,290.95,0.74,0.38,0.35,297.13,297.15,293.15,0.0,0.0,290.95,0.83,0.55,0.53,297.12,297.15,293.15,0.0,0.0,290.95,0.83,0.55,0.39,297.14,297.15,293.15,0.0,0.0,290.95,0.78,0.45,0.44,296.97,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,297.21,295.01,297.21,297.16,290.96,1.0,0.75,1.0,1.0,0.0,1.0,3.72,3.72,0.0,2.87,0.71,0.71,0.0,324.44,324.23,51546.14,0.0,4995.61,1.0,284.25,289.84,298.0,300.75,293.15,293.15,283.15,18417.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9273.58,0.0,506.76,2275.33,0.0,2201.72,0.64,1.0,0.0,3.0,1.0,0.0
17568600.0,297.27,297.15,293.15,0.0,0.0,291.01,0.75,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.01,0.83,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.01,0.83,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.01,0.78,0.46,0.44,296.99,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,297.24,295.02,297.24,297.19,291.01,1.0,0.75,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.89,0.71,0.71,0.0,312.24,312.14,51327.49,0.0,4969.1,1.0,284.25,289.88,298.02,300.75,293.15,293.15,283.15,18250.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9252.36,0.0,492.69,2275.33,0.0,2182.36,0.63,1.0,0.0,3.0,1.0,0.0
17568900.0,297.29,297.15,293.15,0.0,0.0,291.06,0.78,0.43,0.39,297.17,297.15,293.15,0.0,0.0,291.06,0.84,0.55,0.53,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.06,0.8,0.46,0.44,297.01,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,297.24,295.02,297.24,297.21,291.06,1.0,0.74,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.71,0.71,0.0,301.47,301.47,51300.94,0.0,4994.62,1.0,284.26,289.92,298.02,300.76,293.15,293.15,283.15,18125.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9247.91,0.0,485.11,2275.33,0.0,2177.12,0.63,1.0,0.0,3.0,1.0,0.0
