time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17569200.0,297.31,297.15,293.15,0.0,0.0,291.1,0.8,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.1,0.81,0.47,0.45,297.02,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,297.22,295.02,297.22,297.22,291.1,1.0,0.75,1.0,1.0,0.0,1.0,3.81,3.81,0.0,2.94,0.71,0.71,0.0,292.43,292.52,51424.18,0.0,5066.28,1.0,284.26,289.94,298.02,300.77,293.15,293.15,283.15,18026.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9256.68,0.0,482.37,2275.33,0.0,2182.41,0.63,1.0,0.0,3.0,1.0,0.0
17569500.0,297.32,297.15,293.15,0.0,0.0,291.13,0.82,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.13,0.86,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.4,297.2,297.15,293.15,0.0,0.0,291.13,0.82,0.48,0.46,297.04,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,297.19,295.02,297.19,297.23,291.13,1.0,0.75,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.99,0.71,0.71,0.0,285.42,285.59,51669.23,0.0,5179.36,1.0,284.27,289.96,298.02,300.77,293.15,293.15,283.15,17947.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9276.41,0.0,483.54,2275.33,0.0,2196.1,0.63,1.0,0.0,3.0,1.0,0.0
17569800.0,297.33,297.15,293.15,0.0,0.0,291.16,0.84,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.16,0.88,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.16,0.83,0.49,0.46,297.05,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,297.15,295.01,297.15,297.24,291.16,1.0,0.75,1.0,1.0,0.0,1.0,3.92,3.92,0.0,3.03,0.71,0.71,0.0,280.53,280.76,52007.68,0.0,5326.65,1.0,284.27,289.98,298.01,300.78,293.15,293.15,283.15,17885.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9304.79,0.0,487.85,2275.33,0.0,2216.1,0.63,1.0,0.0,3.0,1.0,0.0
17570100.0,297.33,297.15,293.15,0.0,0.0,291.18,0.86,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.47,297.06,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,297.11,295.0,297.11,297.24,291.18,1.0,0.76,1.0,1.0,0.0,1.0,3.98,3.98,0.0,3.08,0.72,0.72,0.0,277.67,277.95,52415.61,0.0,5500.66,1.0,284.27,289.99,298.01,300.79,293.15,293.15,283.15,17836.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9339.97,0.0,494.6,2275.33,0.0,2240.46,0.63,1.0,0.0,3.0,1.0,0.0
17570400.0,297.32,297.15,293.15,0.0,0.0,291.2,0.88,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.41,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,297.08,294.99,297.08,297.24,291.2,1.0,0.77,1.0,1.0,0.0,1.0,4.04,4.04,0.0,3.13,0.72,0.72,0.0,276.65,276.97,52880.41,0.0,5695.43,1.0,284.27,289.99,298.0,300.81,293.15,293.15,283.15,17796.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9381.18,0.0,503.38,2275.33,0.0,2267.72,0.64,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.58,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,297.06,294.98,297.06,297.24,291.21,1.0,0.78,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.72,0.72,0.0,277.28,277.63,53400.02,0.0,5906.52,1.0,284.28,290.0,297.99,300.83,293.15,293.15,283.15,17760.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9428.75,0.0,514.02,2275.33,0.0,2297.04,0.64,1.0,0.0,3.0,1.0,0.0
17571000.0,297.31,297.15,293.15,0.0,0.0,291.22,0.92,0.64,0.57,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.22,0.9,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,297.06,294.98,297.06,297.24,291.23,1.0,0.79,1.0,1.0,0.0,1.0,4.17,4.17,0.0,3.22,0.73,0.73,0.0,279.66,280.05,53980.27,0.0,6133.48,1.0,284.28,290.0,297.99,300.85,293.15,293.15,283.15,17722.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9483.75,0.0,526.51,2275.33,0.0,2327.98,0.65,1.0,0.0,3.0,1.0,0.0
17571300.0,297.3,297.15,293.15,0.0,0.0,291.24,0.93,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.24,0.9,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,297.09,294.98,297.09,297.24,291.24,1.0,0.8,1.0,1.0,0.0,1.0,4.23,4.23,0.0,3.27,0.73,0.73,0.0,284.45,284.87,54637.93,0.0,6381.58,1.0,284.28,290.0,297.99,300.88,293.15,293.15,283.15,17679.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9548.48,0.0,541.22,2275.33,0.0,2360.91,0.66,1.0,0.0,3.0,1.0,0.0
17571600.0,297.29,297.15,293.15,0.0,0.0,291.26,0.94,0.69,0.62,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.66,0.62,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.62,0.43,297.2,297.15,293.15,0.0,0.0,291.26,0.87,0.55,0.52,297.11,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,297.15,294.99,297.15,297.23,291.26,1.0,0.81,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.74,0.74,0.0,291.08,291.53,55389.2,0.0,6646.56,1.0,284.28,290.0,298.0,300.93,293.15,293.15,283.15,17629.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9625.16,0.0,558.58,2275.33,0.0,2396.24,0.66,1.0,0.0,3.0,1.0,0.0
17571900.0,297.28,297.15,293.15,0.0,0.0,291.29,0.95,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.67,0.63,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.29,0.87,0.55,0.53,297.12,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,297.27,295.03,297.27,297.22,291.29,1.0,0.82,1.0,1.0,0.0,1.0,4.34,4.34,0.0,3.36,0.75,0.75,0.0,299.01,299.45,56414.66,0.0,6918.94,1.0,284.29,290.01,298.03,301.01,293.15,293.15,283.15,17519.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.36,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9737.11,0.0,580.35,2275.33,0.0,2423.54,0.67,1.0,0.0,3.0,1.0,0.0
17572200.0,297.14,297.15,293.15,0.0,0.0,290.54,0.93,0.71,0.64,297.13,297.15,293.15,0.0,0.0,290.54,0.91,0.67,0.64,297.08,297.15,293.15,0.0,0.0,290.54,0.88,0.61,0.43,297.11,297.15,293.15,0.0,0.0,290.54,0.85,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.54,0.7,0.3,1.38,290.54,291.15,297.46,295.11,297.18,297.1,290.54,1.0,0.82,0.11,0.11,0.89,0.11,4.34,0.52,3.83,-0.42,0.66,0.66,0.0,305.4,304.96,43943.9,0.0,7056.11,1.0,284.15,289.3,297.94,300.33,293.15,293.15,283.15,21247.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.03,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8617.8,0.0,452.68,2275.33,0.0,1919.5,0.61,1.0,0.0,3.0,1.0,0.0
17572500.0,297.15,297.15,293.15,0.0,0.0,290.68,0.93,0.71,0.64,297.13,297.15,293.15,0.0,0.0,290.68,0.91,0.66,0.63,297.09,297.15,293.15,0.0,0.0,290.68,0.88,0.6,0.43,297.11,297.15,293.15,0.0,0.0,290.68,0.85,0.54,0.52,297.03,297.15,293.15,0.0,0.0,290.68,0.7,0.3,1.38,290.68,291.15,297.71,295.24,297.24,297.1,290.68,1.0,0.82,0.14,0.14,0.86,0.14,4.32,0.6,3.72,-0.36,0.64,0.64,0.0,310.42,310.37,41695.57,0.0,6932.55,1.0,284.16,289.46,298.18,300.44,293.15,293.15,283.15,19522.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8475.44,0.0,369.69,2275.33,0.0,1557.99,0.57,1.0,0.0,3.0,1.0,0.0
17572800.0,297.18,297.15,293.15,0.0,0.0,290.79,0.93,0.71,0.64,297.16,297.15,293.15,0.0,0.0,290.79,0.9,0.66,0.63,297.12,297.15,293.15,0.0,0.0,290.79,0.87,0.6,0.42,297.13,297.15,293.15,0.0,0.0,290.79,0.84,0.54,0.51,297.03,297.15,293.15,0.0,0.0,290.79,0.7,0.3,1.38,290.79,291.15,298.0,295.4,297.33,297.13,290.79,1.0,0.82,0.16,0.16,0.84,0.16,4.32,0.67,3.64,-0.29,0.63,0.63,0.0,315.43,315.53,40523.12,0.0,6941.93,1.0,284.17,289.58,298.37,300.56,293.15,293.15,283.15,18863.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8413.54,0.0,330.23,2275.33,0.0,1429.87,0.55,1.0,0.0,3.0,1.0,0.0
17573100.0,297.2,297.15,293.15,0.0,0.0,290.88,0.93,0.72,0.65,297.18,297.15,293.15,0.0,0.0,290.88,0.9,0.67,0.64,297.14,297.15,293.15,0.0,0.0,290.88,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,290.88,0.84,0.54,0.51,297.04,297.15,293.15,0.0,0.0,290.88,0.7,0.3,1.38,290.88,291.15,298.32,295.57,297.42,297.16,290.89,1.0,0.82,0.19,0.19,0.81,0.19,4.33,0.72,3.61,-0.25,0.63,0.63,0.0,320.52,320.7,39991.76,0.0,7025.86,1.0,284.18,289.67,298.55,300.72,293.15,293.15,283.15,18496.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8407.39,0.0,308.99,2275.33,0.0,1348.22,0.53,1.0,0.0,3.0,1.0,0.0
17573400.0,297.21,297.15,293.15,0.0,0.0,290.97,0.93,0.73,0.66,297.2,297.15,293.15,0.0,0.0,290.97,0.9,0.68,0.64,297.16,297.15,293.15,0.0,0.0,290.97,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,290.97,0.84,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,298.65,295.75,297.51,297.18,290.97,1.0,0.83,0.21,0.21,0.79,0.21,4.35,0.77,3.58,-0.2,0.63,0.63,0.0,325.94,326.19,39887.54,0.0,7162.36,1.0,284.19,289.75,298.74,300.9,293.15,293.15,283.15,18241.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8440.41,0.0,298.01,2275.33,0.0,1297.72,0.53,1.0,0.0,3.0,1.0,0.0
17573700.0,297.22,297.15,293.15,0.0,0.0,291.04,0.93,0.75,0.67,297.21,297.15,293.15,0.0,0.0,291.04,0.91,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.04,0.84,0.55,0.52,297.06,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.98,295.93,297.59,297.19,291.04,1.0,0.84,0.23,0.23,0.77,0.23,4.39,0.83,3.56,-0.15,0.63,0.63,0.0,331.88,332.18,40089.09,0.0,7340.96,1.0,284.2,289.81,298.93,301.1,293.15,293.15,283.15,18056.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8499.95,0.0,294.03,2275.33,0.0,1271.56,0.53,1.0,0.0,3.0,1.0,0.0
17574000.0,297.23,297.15,293.15,0.0,0.0,291.1,0.94,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.1,0.91,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.1,0.84,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,299.3,296.1,297.67,297.2,291.11,1.0,0.84,0.25,0.25,0.75,0.25,4.43,0.89,3.54,-0.1,0.63,0.63,0.0,338.38,338.72,40498.36,0.0,7550.68,1.0,284.21,289.86,299.1,301.3,293.15,293.15,283.15,17921.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8575.92,0.0,294.97,2275.33,0.0,1263.39,0.53,1.0,0.0,3.0,1.0,0.0
17574300.0,297.23,297.15,293.15,0.0,0.0,291.15,0.94,0.77,0.7,297.23,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.56,0.53,297.07,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,299.59,296.26,297.74,297.21,291.15,1.0,0.85,0.27,0.27,0.73,0.27,4.48,0.95,3.52,-0.05,0.63,0.63,0.0,345.43,345.79,41041.47,0.0,7782.2,1.0,284.22,289.89,299.26,301.49,293.15,293.15,283.15,17826.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8660.34,0.0,299.5,2275.33,0.0,1269.17,0.53,1.0,0.0,3.0,1.0,0.0
17574600.0,297.23,297.15,293.15,0.0,0.0,291.19,0.94,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.19,0.91,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.57,0.54,297.08,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,299.84,296.39,297.8,297.21,291.19,1.0,0.86,0.28,0.28,0.72,0.28,4.52,1.01,3.51,0.0,0.64,0.64,0.0,352.92,353.28,41652.71,0.0,8026.16,1.0,284.23,289.92,299.39,301.65,293.15,293.15,283.15,17765.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8745.72,0.0,306.46,2275.33,0.0,1285.94,0.53,1.0,0.0,3.0,1.0,0.0
17574900.0,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.8,0.72,297.24,297.15,293.15,0.0,0.0,291.23,0.92,0.74,0.71,297.19,297.15,293.15,0.0,0.0,291.23,0.87,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.23,0.84,0.57,0.55,297.08,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,300.03,296.48,297.87,297.21,291.23,1.0,0.87,0.29,0.29,0.71,0.29,4.57,1.07,3.5,0.05,0.64,0.64,0.0,360.74,361.11,42546.59,0.0,8279.23,1.0,284.24,289.94,299.49,301.8,293.15,293.15,283.15,17637.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8848.63,0.0,316.99,2275.33,0.0,1319.53,0.54,1.0,0.0,3.0,1.0,0.0
17575200.0,297.22,297.15,293.15,0.0,0.0,291.26,0.95,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.26,0.92,0.76,0.72,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.58,0.56,297.08,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,300.15,296.53,297.93,297.21,291.26,1.0,0.88,0.3,0.3,0.7,0.3,4.61,1.13,3.49,0.09,0.65,0.65,0.0,368.82,369.19,43497.08,0.0,8538.91,1.0,284.25,289.95,299.55,301.91,293.15,293.15,283.15,17579.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8949.59,0.0,330.79,2275.33,0.0,1371.51,0.55,1.0,0.0,3.0,1.0,0.0
17575500.0,297.21,297.15,293.15,0.0,0.0,291.28,0.95,0.82,0.74,297.24,297.15,293.15,0.0,0.0,291.28,0.92,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.59,0.56,297.08,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,300.23,296.56,297.97,297.2,291.28,1.0,0.89,0.31,0.31,0.69,0.31,4.66,1.18,3.48,0.13,0.66,0.66,0.0,377.04,377.39,44422.61,0.0,8795.18,1.0,284.25,289.95,299.57,301.98,293.15,293.15,283.15,17560.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9042.66,0.0,346.0,2275.33,0.0,1421.33,0.56,1.0,0.0,3.0,1.0,0.0
17575800.0,297.2,297.15,293.15,0.0,0.0,291.29,0.95,0.83,0.75,297.24,297.15,293.15,0.0,0.0,291.29,0.93,0.79,0.75,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.29,0.84,0.59,0.57,297.08,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,300.32,296.58,298.01,297.2,291.29,1.0,0.9,0.32,0.32,0.68,0.32,4.7,1.22,3.48,0.17,0.67,0.67,0.0,385.26,385.6,45337.3,0.0,9042.25,1.0,284.26,289.95,299.6,302.05,293.15,293.15,283.15,17549.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9136.58,0.0,362.18,2275.33,0.0,1464.97,0.57,1.0,0.0,3.0,1.0,0.0
17576100.0,297.19,297.15,293.15,0.0,0.0,291.29,0.94,0.84,0.76,297.24,297.15,293.15,0.0,0.0,291.29,0.93,0.81,0.76,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.6,0.57,297.08,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,300.4,296.61,298.05,297.19,291.29,1.0,0.91,0.33,0.33,0.67,0.33,4.74,1.27,3.47,0.2,0.67,0.67,0.0,393.36,393.68,46227.64,0.0,9276.67,1.0,284.26,289.94,299.62,302.12,293.15,293.15,283.15,17547.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9230.0,0.0,379.05,2275.33,0.0,1506.86,0.58,1.0,0.0,3.0,1.0,0.0
17576400.0,297.19,297.15,293.15,0.0,0.0,291.29,0.94,0.85,0.76,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.6,0.58,297.08,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,300.48,296.64,298.09,297.19,291.29,1.0,0.91,0.33,0.33,0.67,0.33,4.77,1.3,3.47,0.23,0.68,0.68,0.0,401.24,401.53,47082.73,0.0,9496.17,1.0,284.26,289.93,299.65,302.19,293.15,293.15,283.15,17553.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9321.48,0.0,396.33,2275.33,0.0,1546.85,0.59,1.0,0.0,3.0,1.0,0.0
17576700.0,297.18,297.15,293.15,0.0,0.0,291.29,0.94,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.61,0.58,297.08,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,300.57,296.66,298.13,297.18,291.29,1.0,0.92,0.34,0.34,0.66,0.34,4.8,1.34,3.47,0.26,0.69,0.69,0.0,408.61,408.94,47893.27,0.0,9697.23,1.0,284.26,289.91,299.67,302.25,293.15,293.15,283.15,17566.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9409.87,0.0,413.7,2275.33,0.0,1584.41,0.6,1.0,0.0,3.0,1.0,0.0
17577000.0,297.17,297.15,293.15,0.0,0.0,291.29,0.94,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.85,0.8,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.61,0.59,297.07,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,300.65,296.69,298.16,297.18,291.29,1.0,0.92,0.34,0.34,0.66,0.34,4.83,1.36,3.46,0.28,0.7,0.7,0.0,409.88,410.0,48647.18,0.0,9824.21,1.0,284.27,289.9,299.7,302.32,293.15,293.15,283.15,17587.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9493.82,0.0,430.9,2275.33,0.0,1619.16,0.6,1.0,0.0,3.0,1.0,0.0
17577300.0,297.16,297.15,293.15,0.0,0.0,291.28,0.94,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.28,0.95,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,300.73,296.71,298.19,297.17,291.28,1.0,0.93,0.35,0.35,0.65,0.35,4.85,1.39,3.46,0.3,0.7,0.7,0.0,409.89,410.0,49339.27,0.0,9923.93,1.0,284.27,289.88,299.72,302.38,293.15,293.15,283.15,17610.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9572.44,0.0,447.49,2275.33,0.0,1650.24,0.61,1.0,0.0,3.0,1.0,0.0
17577600.0,297.15,297.15,293.15,0.0,0.0,291.28,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.28,0.95,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,300.82,296.74,298.23,297.17,291.28,1.0,0.93,0.35,0.35,0.65,0.35,4.86,1.41,3.45,0.32,0.71,0.71,0.0,409.91,410.0,49977.22,0.0,10010.93,1.0,284.27,289.87,299.74,302.43,293.15,293.15,283.15,17635.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9646.3,0.0,463.45,2275.33,0.0,1678.29,0.62,1.0,0.0,3.0,1.0,0.0
17577900.0,297.14,297.15,293.15,0.0,0.0,291.27,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.62,0.59,297.06,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,300.9,296.76,298.26,297.16,291.27,1.0,0.93,0.35,0.35,0.65,0.35,4.88,1.43,3.45,0.33,0.71,0.71,0.0,409.92,410.0,50563.85,0.0,10086.48,1.0,284.27,289.86,299.77,302.49,293.15,293.15,283.15,17659.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9715.49,0.0,478.72,2275.33,0.0,1703.5,0.63,1.0,0.0,3.0,1.0,0.0
17578200.0,297.14,297.15,293.15,0.0,0.0,291.26,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.26,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.26,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.62,0.6,297.06,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,300.98,296.79,298.29,297.16,291.26,1.0,0.93,0.36,0.36,0.64,0.36,4.89,1.45,3.45,0.35,0.72,0.72,0.0,409.93,410.0,51099.86,0.0,10151.18,1.0,284.27,289.84,299.79,302.54,293.15,293.15,283.15,17683.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9779.91,0.0,493.19,2275.33,0.0,1725.92,0.63,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.25,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.25,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,301.07,296.81,298.32,297.16,291.25,1.0,0.93,0.36,0.36,0.64,0.36,4.91,1.46,3.44,0.36,0.72,0.72,0.0,409.94,410.0,51590.25,0.0,10206.5,1.0,284.27,289.83,299.82,302.59,293.15,293.15,283.15,17707.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9839.93,0.0,506.84,2275.33,0.0,1745.87,0.64,1.0,0.0,3.0,1.0,0.0
17578800.0,297.13,297.15,293.15,0.0,0.0,291.24,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.24,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,301.15,296.83,298.36,297.16,291.24,1.0,0.93,0.36,0.36,0.64,0.36,4.91,1.47,3.44,0.37,0.73,0.73,0.0,409.95,410.0,52037.18,0.0,10253.14,1.0,284.27,289.82,299.84,302.63,293.15,293.15,283.15,17730.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9895.63,0.0,519.64,2275.33,0.0,1763.44,0.65,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.24,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.24,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,301.23,296.86,298.39,297.15,291.24,1.0,0.93,0.36,0.36,0.64,0.36,4.92,1.48,3.44,0.38,0.73,0.73,0.0,409.96,410.0,52446.72,0.0,10292.6,1.0,284.27,289.81,299.86,302.68,293.15,293.15,283.15,17751.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9947.58,0.0,531.65,2275.33,0.0,1779.03,0.65,1.0,0.0,3.0,1.0,0.0
17579400.0,297.12,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.23,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.32,296.88,298.42,297.15,291.23,1.0,0.94,0.36,0.36,0.64,0.36,4.93,1.49,3.44,0.39,0.73,0.73,0.0,409.97,410.0,52819.72,0.0,10325.26,1.0,284.27,289.8,299.88,302.72,293.15,293.15,283.15,17770.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9995.75,0.0,542.82,2275.33,0.0,1792.65,0.66,1.0,0.0,3.0,1.0,0.0
17579700.0,297.11,297.15,293.15,0.0,0.0,291.22,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.4,296.9,298.45,297.15,291.22,1.0,0.94,0.36,0.36,0.64,0.36,4.93,1.5,3.43,0.39,0.74,0.74,0.0,409.97,410.0,53162.86,0.0,10352.58,1.0,284.27,289.79,299.91,302.76,293.15,293.15,283.15,17789.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10040.81,0.0,553.29,2275.33,0.0,1804.72,0.66,1.0,0.0,3.0,1.0,0.0
17580000.0,297.11,297.15,293.15,0.0,0.0,291.22,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.22,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.48,296.93,298.48,297.15,291.22,1.0,0.94,0.36,0.36,0.64,0.36,4.94,1.51,3.43,0.4,0.74,0.74,0.0,409.98,410.0,53476.18,0.0,10374.66,1.0,284.27,289.78,299.93,302.8,293.15,293.15,283.15,17805.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10082.68,0.0,563.0,2275.33,0.0,1815.23,0.66,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.57,296.95,298.5,297.15,291.21,1.0,0.94,0.37,0.37,0.63,0.37,4.94,1.51,3.43,0.4,0.74,0.74,0.0,409.98,410.0,53765.35,0.0,10392.57,1.0,284.27,289.77,299.95,302.83,293.15,293.15,283.15,17821.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10121.96,0.0,572.09,2275.33,0.0,1824.53,0.67,1.0,0.0,3.0,1.0,0.0
17580600.0,297.11,297.15,293.15,0.0,0.0,291.21,0.93,0.8,0.73,297.2,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.65,296.97,298.53,297.15,291.21,1.0,0.94,0.37,0.37,0.63,0.37,4.95,1.52,3.43,0.41,0.74,0.74,0.0,409.99,410.0,54030.3,0.0,10406.36,1.0,284.27,289.77,299.97,302.87,293.15,293.15,283.15,17835.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10158.59,0.0,580.51,2275.33,0.0,1832.58,0.67,1.0,0.0,3.0,1.0,0.0
17580900.0,297.1,297.15,293.15,0.0,0.0,291.2,0.92,0.8,0.72,297.2,297.15,293.15,0.0,0.0,291.2,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.02,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.73,296.99,298.56,297.15,291.2,1.0,0.94,0.37,0.37,0.63,0.37,4.95,1.52,3.43,0.41,0.75,0.75,0.0,409.99,410.0,54275.9,0.0,10416.85,1.0,284.27,289.76,299.99,302.9,293.15,293.15,283.15,17847.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10193.06,0.0,588.39,2275.33,0.0,1839.66,0.68,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.2,0.92,0.79,0.71,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.61,297.02,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.82,297.01,298.59,297.15,291.2,1.0,0.94,0.37,0.37,0.63,0.37,4.95,1.52,3.42,0.41,0.75,0.75,0.0,410.0,410.0,54499.96,0.0,10420.54,1.0,284.27,289.75,300.01,302.94,293.15,293.15,283.15,17860.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10225.18,0.0,595.71,2275.33,0.0,1845.79,0.68,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.19,0.92,0.78,0.7,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.61,297.02,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.9,297.03,298.62,297.15,291.19,1.0,0.94,0.37,0.37,0.63,0.37,4.94,1.53,3.42,0.42,0.75,0.75,0.0,410.05,410.0,54673.16,0.0,10384.87,1.0,284.27,289.75,300.03,302.97,293.15,293.15,283.15,17884.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10251.98,0.0,602.18,2275.33,0.0,1850.29,0.68,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.19,0.91,0.77,0.7,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.61,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.98,297.05,298.65,297.15,291.19,1.0,0.94,0.37,0.37,0.63,0.37,4.93,1.53,3.41,0.42,0.75,0.75,0.0,410.05,410.0,54810.98,0.0,10337.59,1.0,284.27,289.74,300.05,302.99,293.15,293.15,283.15,17903.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10274.51,0.0,607.41,2275.33,0.0,1852.53,0.68,1.0,0.0,3.0,1.0,0.0
17582100.0,297.1,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.07,297.07,298.68,297.16,291.18,1.0,0.93,0.37,0.37,0.63,0.37,4.92,1.53,3.39,0.42,0.75,0.75,0.0,410.05,410.0,54928.77,0.0,10288.2,1.0,284.27,289.74,300.07,303.02,293.15,293.15,283.15,17916.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10294.63,0.0,611.83,2275.33,0.0,1853.68,0.68,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,297.09,298.72,297.16,291.18,1.0,0.93,0.37,0.37,0.63,0.37,4.91,1.53,3.38,0.42,0.75,0.75,0.0,410.05,410.0,55032.52,0.0,10237.81,1.0,284.27,289.73,300.09,303.05,293.15,293.15,283.15,17927.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10313.0,0.0,615.65,2275.33,0.0,1854.15,0.69,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.24,297.11,298.74,297.16,291.17,1.0,0.93,0.37,0.37,0.63,0.37,4.9,1.53,3.37,0.43,0.75,0.75,0.0,410.08,410.0,55083.26,0.0,10168.22,1.0,284.27,289.73,300.11,303.07,293.15,293.15,283.15,17950.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10325.92,0.0,618.6,2275.33,0.0,1852.7,0.69,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.67,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.33,297.14,298.78,297.16,291.17,1.0,0.93,0.37,0.37,0.63,0.37,4.88,1.53,3.36,0.43,0.76,0.76,0.0,410.08,410.0,55131.87,0.0,10097.04,1.0,284.27,289.72,300.13,303.09,293.15,293.15,283.15,17960.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10338.36,0.0,620.75,2275.33,0.0,1849.86,0.69,1.0,0.0,3.0,1.0,0.0
17583300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.66,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.42,297.16,298.81,297.16,291.16,1.0,0.93,0.37,0.37,0.63,0.37,4.87,1.53,3.34,0.43,0.76,0.76,0.0,410.07,410.0,55184.98,0.0,10030.76,1.0,284.27,289.72,300.16,303.12,293.15,293.15,283.15,17964.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10351.24,0.0,622.65,2275.33,0.0,1847.03,0.69,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.52,297.18,298.85,297.16,291.16,1.0,0.93,0.37,0.37,0.63,0.37,4.86,1.53,3.33,0.44,0.76,0.76,0.0,410.06,410.0,55244.11,0.0,9970.49,1.0,284.27,289.72,300.18,303.14,293.15,293.15,283.15,17965.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10364.68,0.0,624.5,2275.33,0.0,1844.55,0.69,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.62,297.2,298.88,297.16,291.16,1.0,0.92,0.37,0.37,0.63,0.37,4.84,1.53,3.32,0.44,0.76,0.76,0.0,410.06,410.0,55309.74,0.0,9916.77,1.0,284.27,289.72,300.2,303.17,293.15,293.15,283.15,17964.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10378.63,0.0,626.39,2275.33,0.0,1842.55,0.69,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.64,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.71,297.22,298.92,297.16,291.16,1.0,0.92,0.37,0.37,0.63,0.37,4.84,1.53,3.31,0.44,0.76,0.76,0.0,410.05,410.0,55382.86,0.0,9870.7,1.0,284.27,289.72,300.22,303.19,293.15,293.15,283.15,17962.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10393.13,0.0,628.38,2275.33,0.0,1841.15,0.69,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.8,297.24,298.95,297.17,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.53,3.3,0.44,0.76,0.76,0.0,410.04,410.0,55463.6,0.0,9832.66,1.0,284.27,289.72,300.24,303.21,293.15,293.15,283.15,17959.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10408.12,0.0,630.53,2275.33,0.0,1840.46,0.69,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.63,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.89,297.26,298.99,297.17,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.53,3.29,0.45,0.76,0.76,0.0,410.03,410.0,55552.11,0.0,9803.48,1.0,284.27,289.72,300.26,303.24,293.15,293.15,283.15,17955.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10423.53,0.0,632.87,2275.33,0.0,1840.51,0.69,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.97,297.27,299.02,297.17,291.16,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.53,3.29,0.45,0.76,0.76,0.0,410.02,410.0,55647.21,0.0,9783.03,1.0,284.27,289.72,300.27,303.26,293.15,293.15,283.15,17952.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10439.19,0.0,635.4,2275.33,0.0,1841.36,0.69,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.24,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.04,297.29,299.05,297.18,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.81,1.53,3.28,0.45,0.76,0.76,0.0,410.01,410.0,55747.57,0.0,9771.54,1.0,284.27,289.72,300.29,303.28,293.15,293.15,283.15,17949.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10454.87,0.0,638.12,2275.33,0.0,1842.98,0.69,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.61,297.25,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.1,297.3,299.07,297.18,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.81,1.53,3.28,0.45,0.76,0.76,0.0,410.0,410.0,55851.15,0.0,9768.64,1.0,284.27,289.72,300.3,303.29,293.15,293.15,283.15,17946.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10470.3,0.0,641.0,2275.33,0.0,1845.37,0.7,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.09,297.19,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.82,1.54,3.28,0.45,0.76,0.76,0.0,409.99,410.0,55955.68,0.0,9774.2,1.0,284.27,289.72,300.31,303.31,293.15,293.15,283.15,17944.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10485.14,0.0,643.99,2275.33,0.0,1848.47,0.7,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.18,297.31,299.12,297.21,291.17,1.0,0.92,0.38,0.38,0.62,0.38,4.83,1.54,3.29,0.45,0.76,0.76,0.0,409.93,410.0,56157.23,0.0,9824.74,1.0,284.27,289.73,300.32,303.33,293.15,293.15,283.15,17912.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10509.3,0.0,648.2,2275.33,0.0,1854.75,0.7,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.29,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.21,297.32,299.13,297.22,291.18,1.0,0.92,0.38,0.38,0.62,0.38,4.84,1.54,3.3,0.46,0.77,0.77,0.0,409.92,410.0,56357.96,0.0,9891.4,1.0,284.28,289.73,300.32,303.34,293.15,293.15,283.15,17900.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10533.52,0.0,653.55,2275.33,0.0,1863.23,0.7,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.3,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,299.14,297.22,291.18,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.55,3.31,0.46,0.77,0.77,0.0,409.92,410.0,56549.57,0.0,9961.63,1.0,284.28,289.73,300.32,303.35,293.15,293.15,283.15,17897.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10556.38,0.0,659.19,2275.33,0.0,1871.85,0.7,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,299.14,297.23,291.18,1.0,0.93,0.38,0.38,0.62,0.38,4.87,1.55,3.32,0.46,0.77,0.77,0.0,409.92,410.0,56729.9,0.0,10033.0,1.0,284.28,289.72,300.32,303.36,293.15,293.15,283.15,17898.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10577.66,0.0,664.83,2275.33,0.0,1880.32,0.7,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,299.14,297.23,291.18,1.0,0.93,0.38,0.38,0.62,0.38,4.88,1.55,3.33,0.46,0.77,0.77,0.0,409.92,410.0,56898.24,0.0,10104.72,1.0,284.28,289.72,300.32,303.37,293.15,293.15,283.15,17902.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10597.32,0.0,670.34,2275.33,0.0,1888.5,0.71,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.21,297.32,299.14,297.23,291.18,1.0,0.93,0.38,0.38,0.62,0.38,4.9,1.56,3.34,0.46,0.77,0.77,0.0,409.92,410.0,57054.21,0.0,10176.36,1.0,284.28,289.72,300.32,303.38,293.15,293.15,283.15,17906.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10615.35,0.0,675.64,2275.33,0.0,1896.27,0.71,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.2,297.32,299.13,297.23,291.18,1.0,0.93,0.38,0.38,0.62,0.38,4.91,1.56,3.35,0.46,0.77,0.77,0.0,409.92,410.0,57198.15,0.0,10247.4,1.0,284.28,289.72,300.32,303.38,293.15,293.15,283.15,17911.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10631.86,0.0,680.68,2275.33,0.0,1903.59,0.71,1.0,0.0,3.0,1.0,0.0
17588400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.19,297.31,299.13,297.23,291.18,1.0,0.94,0.38,0.38,0.62,0.38,4.93,1.56,3.37,0.45,0.78,0.78,0.0,409.92,410.0,57330.41,0.0,10317.3,1.0,284.28,289.71,300.32,303.39,293.15,293.15,283.15,17916.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10646.95,0.0,685.44,2275.33,0.0,1910.38,0.71,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.17,297.31,299.12,297.24,291.18,1.0,0.94,0.38,0.38,0.62,0.38,4.94,1.56,3.38,0.45,0.78,0.78,0.0,409.93,410.0,57452.31,0.0,10385.6,1.0,284.28,289.71,300.31,303.39,293.15,293.15,283.15,17922.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10660.85,0.0,689.92,2275.33,0.0,1916.63,0.71,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.16,297.31,299.11,297.24,291.18,1.0,0.94,0.37,0.37,0.63,0.37,4.96,1.56,3.39,0.45,0.78,0.78,0.0,409.93,410.0,57565.1,0.0,10451.88,1.0,284.28,289.71,300.31,303.39,293.15,293.15,283.15,17927.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10673.79,0.0,694.12,2275.33,0.0,1922.29,0.72,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.1,297.24,291.17,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.57,3.4,0.45,0.78,0.78,0.0,409.93,410.0,57671.01,0.0,10515.97,1.0,284.28,289.7,300.31,303.4,293.15,293.15,283.15,17931.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10686.12,0.0,698.08,2275.33,0.0,1927.37,0.72,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.1,297.23,291.17,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.57,3.41,0.45,0.78,0.78,0.0,409.93,410.0,57771.82,0.0,10577.56,1.0,284.28,289.7,300.31,303.4,293.15,293.15,283.15,17935.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10698.13,0.0,701.84,2275.33,0.0,1931.86,0.72,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.09,297.23,291.17,1.0,0.94,0.37,0.37,0.63,0.37,4.99,1.57,3.42,0.45,0.78,0.78,0.0,409.94,410.0,57865.73,0.0,10636.25,1.0,284.28,289.7,300.31,303.41,293.15,293.15,283.15,17939.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10709.54,0.0,705.37,2275.33,0.0,1935.99,0.72,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.09,297.23,291.17,1.0,0.95,0.37,0.37,0.63,0.37,5.0,1.57,3.44,0.44,0.78,0.78,0.0,409.94,410.0,57950.47,0.0,10691.87,1.0,284.28,289.7,300.31,303.41,293.15,293.15,283.15,17943.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10719.92,0.0,708.66,2275.33,0.0,1939.86,0.72,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.08,297.23,291.17,1.0,0.95,0.37,0.37,0.63,0.37,5.01,1.57,3.45,0.44,0.78,0.78,0.0,409.94,410.0,58026.91,0.0,10744.49,1.0,284.28,289.69,300.31,303.42,293.15,293.15,283.15,17948.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10729.33,0.0,711.69,2275.33,0.0,1943.39,0.72,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.08,297.23,291.17,1.0,0.95,0.37,0.37,0.63,0.37,5.02,1.57,3.46,0.44,0.78,0.78,0.0,409.95,410.0,58094.85,0.0,10793.86,1.0,284.27,289.69,300.31,303.42,293.15,293.15,283.15,17952.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10737.73,0.0,714.45,2275.33,0.0,1946.54,0.72,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.07,297.22,291.17,1.0,0.95,0.37,0.37,0.63,0.37,5.03,1.57,3.46,0.44,0.78,0.78,0.0,409.95,410.0,58156.3,0.0,10840.69,1.0,284.27,289.69,300.31,303.42,293.15,293.15,283.15,17957.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10745.36,0.0,717.0,2275.33,0.0,1949.4,0.72,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.07,297.22,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.04,1.57,3.47,0.44,0.78,0.78,0.0,409.95,410.0,58209.98,0.0,10884.38,1.0,284.27,289.69,300.31,303.42,293.15,293.15,283.15,17961.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10752.04,0.0,719.25,2275.33,0.0,1951.88,0.72,1.0,0.0,3.0,1.0,0.0
