time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17591700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.06,297.22,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.05,1.57,3.48,0.43,0.78,0.78,0.0,409.96,410.0,58259.1,0.0,10926.32,1.0,284.27,289.68,300.31,303.43,293.15,293.15,283.15,17964.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10758.16,0.0,721.31,2275.33,0.0,1954.14,0.73,1.0,0.0,3.0,1.0,0.0
17592000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.59,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.06,297.22,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.06,1.57,3.49,0.43,0.79,0.79,0.0,409.96,410.0,58304.98,0.0,10967.13,1.0,284.27,289.68,300.31,303.43,293.15,293.15,283.15,17967.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10763.87,0.0,723.21,2275.33,0.0,1956.23,0.73,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.05,297.21,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.07,1.57,3.5,0.43,0.79,0.79,0.0,409.96,410.0,58349.14,0.0,11007.59,1.0,284.27,289.68,300.31,303.43,293.15,293.15,283.15,17969.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10769.33,0.0,725.0,2275.33,0.0,1958.21,0.73,1.0,0.0,3.0,1.0,0.0
17592600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.05,297.21,291.16,1.0,0.95,0.37,0.37,0.63,0.37,5.07,1.57,3.51,0.43,0.79,0.79,0.0,409.96,410.0,58392.9,0.0,11048.35,1.0,284.27,289.68,300.31,303.43,293.15,293.15,283.15,17971.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10774.7,0.0,726.7,2275.33,0.0,1960.15,0.73,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.05,297.21,291.16,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.57,3.52,0.43,0.79,0.79,0.0,409.96,410.0,58437.22,0.0,11089.9,1.0,284.27,289.68,300.31,303.44,293.15,293.15,283.15,17971.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10780.11,0.0,728.37,2275.33,0.0,1962.08,0.73,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.58,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.04,297.21,291.16,1.0,0.96,0.37,0.37,0.63,0.37,5.09,1.56,3.52,0.42,0.79,0.79,0.0,410.0,410.0,58466.33,0.0,11113.5,1.0,284.27,289.68,300.31,303.44,293.15,293.15,283.15,17977.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10784.07,0.0,729.89,2275.33,0.0,1963.82,0.73,1.0,0.0,3.0,1.0,0.0
17593500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,299.06,297.21,291.16,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.56,3.52,0.42,0.79,0.79,0.0,410.01,410.0,58509.23,0.0,11100.41,1.0,284.27,289.68,300.32,303.45,293.15,293.15,283.15,17975.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10793.33,0.0,731.13,2275.33,0.0,1956.57,0.73,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.32,297.37,299.1,297.22,291.17,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.56,3.52,0.42,0.79,0.79,0.0,410.01,410.0,58665.68,0.0,11088.75,1.0,284.28,289.68,300.37,303.5,293.15,293.15,283.15,17940.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10824.83,0.0,734.04,2275.33,0.0,1944.58,0.73,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.51,297.43,299.16,297.22,291.18,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.56,3.52,0.42,0.79,0.79,0.0,410.01,410.0,58931.94,0.0,11081.38,1.0,284.28,289.69,300.43,303.58,293.15,293.15,283.15,17894.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10876.04,0.0,739.57,2275.33,0.0,1932.77,0.73,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.74,297.51,299.23,297.23,291.19,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.56,3.52,0.42,0.79,0.79,0.0,410.0,410.0,59298.32,0.0,11079.57,1.0,284.28,289.7,300.51,303.68,293.15,293.15,283.15,17846.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10944.39,0.0,748.17,2275.33,0.0,1924.04,0.73,1.0,0.0,3.0,1.0,0.0
17594700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.62,0.57,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.0,297.6,299.31,297.24,291.21,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.56,3.52,0.42,0.8,0.8,0.0,410.0,410.0,59734.37,0.0,11082.59,1.0,284.28,289.71,300.6,303.79,293.15,293.15,283.15,17804.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11024.21,0.0,759.4,2275.33,0.0,1918.06,0.74,1.0,0.0,3.0,1.0,0.0
17595000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.27,297.69,299.4,297.24,291.22,1.0,0.96,0.37,0.37,0.63,0.37,5.08,1.56,3.52,0.42,0.8,0.8,0.0,409.99,410.0,60220.02,0.0,11089.97,1.0,284.29,289.71,300.69,303.9,293.15,293.15,283.15,17772.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11111.56,0.0,773.11,2275.33,0.0,1915.76,0.74,1.0,0.0,3.0,1.0,0.0
17595300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.54,297.77,299.48,297.25,291.23,1.0,0.96,0.36,0.36,0.64,0.36,5.08,1.56,3.53,0.42,0.81,0.81,0.0,409.99,410.0,60717.99,0.0,11099.68,1.0,284.29,289.72,300.78,304.01,293.15,293.15,283.15,17751.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11200.26,0.0,788.31,2275.33,0.0,1916.7,0.75,1.0,0.0,3.0,1.0,0.0
17595600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.78,297.85,299.56,297.25,291.23,1.0,0.96,0.36,0.36,0.64,0.36,5.08,1.56,3.53,0.41,0.81,0.81,0.0,409.99,410.0,61197.33,0.0,11110.09,1.0,284.29,289.72,300.85,304.11,293.15,293.15,283.15,17745.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11284.82,0.0,804.35,2275.33,0.0,1920.44,0.75,1.0,0.0,3.0,1.0,0.0
17595900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.63,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.98,297.91,299.62,297.25,291.23,1.0,0.96,0.36,0.36,0.64,0.36,5.09,1.56,3.53,0.41,0.82,0.82,0.0,409.99,410.0,61627.33,0.0,11119.16,1.0,284.29,289.71,300.91,304.2,293.15,293.15,283.15,17754.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11360.1,0.0,820.24,2275.33,0.0,1927.36,0.76,1.0,0.0,3.0,1.0,0.0
17596200.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,305.12,297.95,299.66,297.25,291.23,1.0,0.96,0.36,0.36,0.64,0.36,5.09,1.55,3.53,0.41,0.82,0.82,0.0,410.0,410.0,61973.66,0.0,11124.71,1.0,284.29,289.71,300.95,304.26,293.15,293.15,283.15,17780.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11419.99,0.0,834.97,2275.33,0.0,1936.62,0.76,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.18,297.97,299.68,297.25,291.22,1.0,0.96,0.36,0.36,0.64,0.36,5.09,1.55,3.53,0.41,0.82,0.82,0.0,410.0,410.0,62205.16,0.0,11124.68,1.0,284.29,289.69,300.97,304.3,293.15,293.15,283.15,17822.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11459.06,0.0,847.45,2275.33,0.0,1948.34,0.77,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.15,297.96,299.66,297.24,291.2,1.0,0.96,0.36,0.36,0.64,0.36,5.09,1.55,3.53,0.41,0.82,0.82,0.0,410.01,410.0,62284.63,0.0,11116.58,1.0,284.29,289.68,300.96,304.3,293.15,293.15,283.15,17883.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11470.65,0.0,856.34,2275.33,0.0,1961.96,0.77,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.07,297.93,299.63,297.23,291.18,1.0,0.96,0.36,0.36,0.64,0.36,5.08,1.55,3.53,0.41,0.82,0.82,0.0,410.02,410.0,62241.36,0.0,11098.8,1.0,284.29,289.66,300.94,304.27,293.15,293.15,283.15,17945.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11460.59,0.0,861.09,2275.33,0.0,1971.13,0.77,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.98,297.91,299.6,297.22,291.17,1.0,0.96,0.36,0.36,0.64,0.36,5.08,1.55,3.53,0.41,0.82,0.82,0.0,410.03,410.0,62132.5,0.0,11071.28,1.0,284.28,289.65,300.91,304.24,293.15,293.15,283.15,17991.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11441.42,0.0,862.29,2275.33,0.0,1974.36,0.77,1.0,0.0,3.0,1.0,0.0
17597700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.9,297.89,299.57,297.21,291.15,1.0,0.95,0.36,0.36,0.64,0.36,5.07,1.55,3.52,0.41,0.82,0.82,0.0,410.04,410.0,61976.36,0.0,11035.93,1.0,284.28,289.64,300.89,304.21,293.15,293.15,283.15,18029.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11415.78,0.0,860.86,2275.33,0.0,1975.28,0.77,1.0,0.0,3.0,1.0,0.0
17598000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.82,297.86,299.53,297.2,291.14,1.0,0.95,0.36,0.36,0.64,0.36,5.06,1.55,3.52,0.41,0.82,0.82,0.0,410.05,410.0,61780.24,0.0,10993.81,1.0,284.28,289.63,300.86,304.17,293.15,293.15,283.15,18060.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11384.6,0.0,857.21,2275.33,0.0,1974.49,0.77,1.0,0.0,3.0,1.0,0.0
17598300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.54,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.73,297.83,299.5,297.19,291.13,1.0,0.95,0.36,0.36,0.64,0.36,5.05,1.55,3.51,0.41,0.82,0.82,0.0,410.06,410.0,61548.89,0.0,10939.61,1.0,284.28,289.62,300.83,304.13,293.15,293.15,283.15,18088.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11348.65,0.0,851.76,2275.33,0.0,1972.28,0.77,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.94,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.65,297.81,299.47,297.18,291.12,1.0,0.95,0.37,0.37,0.63,0.37,5.04,1.54,3.5,0.41,0.82,0.82,0.0,410.08,410.0,61280.89,0.0,10867.95,1.0,284.28,289.62,300.81,304.09,293.15,293.15,283.15,18115.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11307.82,0.0,844.58,2275.33,0.0,1968.58,0.77,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.94,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.57,297.78,299.44,297.17,291.11,1.0,0.95,0.37,0.37,0.63,0.37,5.02,1.54,3.48,0.41,0.81,0.81,0.0,410.09,410.0,60985.12,0.0,10785.19,1.0,284.28,289.61,300.78,304.05,293.15,293.15,283.15,18137.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11263.19,0.0,835.85,2275.33,0.0,1963.57,0.76,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.62,296.91,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.48,297.76,299.42,297.16,291.1,1.0,0.95,0.37,0.37,0.63,0.37,5.0,1.54,3.47,0.41,0.81,0.81,0.0,410.1,410.0,60668.84,0.0,10695.26,1.0,284.27,289.61,300.76,304.01,293.15,293.15,283.15,18155.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11215.74,0.0,825.9,2275.33,0.0,1957.57,0.76,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.4,297.73,299.39,297.16,291.1,1.0,0.94,0.37,0.37,0.63,0.37,4.98,1.53,3.45,0.41,0.81,0.81,0.0,410.1,410.0,60337.87,0.0,10600.69,1.0,284.27,289.61,300.73,303.97,293.15,293.15,283.15,18169.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11166.3,0.0,815.04,2275.33,0.0,1950.85,0.76,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.09,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.63,0.61,296.9,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.32,297.7,299.37,297.15,291.09,1.0,0.94,0.37,0.37,0.63,0.37,4.97,1.53,3.43,0.42,0.8,0.8,0.0,410.1,410.0,59995.89,0.0,10502.84,1.0,284.27,289.61,300.7,303.92,293.15,293.15,283.15,18181.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11115.39,0.0,803.51,2275.33,0.0,1943.57,0.75,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.09,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.23,297.68,299.34,297.15,291.09,1.0,0.94,0.37,0.37,0.63,0.37,4.94,1.53,3.42,0.42,0.8,0.8,0.0,410.11,410.0,59645.52,0.0,10402.5,1.0,284.27,289.61,300.68,303.88,293.15,293.15,283.15,18190.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11063.43,0.0,791.49,2275.33,0.0,1935.84,0.75,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.15,297.65,299.32,297.14,291.09,1.0,0.94,0.37,0.37,0.63,0.37,4.92,1.53,3.4,0.42,0.8,0.8,0.0,410.11,410.0,59288.43,0.0,10299.98,1.0,284.27,289.61,300.65,303.83,293.15,293.15,283.15,18198.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11010.69,0.0,779.14,2275.33,0.0,1927.77,0.75,1.0,0.0,3.0,1.0,0.0
17600700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.98,0.94,0.89,297.21,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.59,296.88,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.07,297.63,299.3,297.14,291.08,1.0,0.93,0.37,0.37,0.63,0.37,4.9,1.52,3.38,0.42,0.79,0.79,0.0,410.12,410.0,58920.37,0.0,10190.84,1.0,284.27,289.61,300.62,303.79,293.15,293.15,283.15,18206.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10957.54,0.0,766.51,2275.33,0.0,1917.9,0.74,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.81,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.59,296.87,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.99,297.61,299.28,297.13,291.08,1.0,0.93,0.37,0.37,0.63,0.37,4.88,1.52,3.36,0.42,0.79,0.79,0.0,410.13,410.0,58542.91,0.0,10070.64,1.0,284.27,289.62,300.6,303.75,293.15,293.15,283.15,18213.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10904.9,0.0,753.58,2275.33,0.0,1906.17,0.74,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.81,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.92,297.59,299.26,297.12,291.08,1.0,0.93,0.37,0.37,0.63,0.37,4.85,1.52,3.33,0.43,0.79,0.79,0.0,410.15,410.0,58157.02,0.0,9940.62,1.0,284.27,289.62,300.59,303.71,293.15,293.15,283.15,18219.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10852.42,0.0,740.42,2275.33,0.0,1893.5,0.73,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.96,0.91,0.86,297.16,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.85,297.57,299.24,297.12,291.08,1.0,0.92,0.37,0.37,0.63,0.37,4.82,1.52,3.3,0.43,0.78,0.78,0.0,410.16,410.0,57761.68,0.0,9802.28,1.0,284.27,289.62,300.57,303.67,293.15,293.15,283.15,18225.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10799.48,0.0,727.07,2275.33,0.0,1880.33,0.73,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.8,0.52,0.47,297.08,297.15,293.15,0.0,0.0,291.07,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.78,297.56,299.22,297.11,291.07,1.0,0.92,0.38,0.38,0.62,0.38,4.79,1.51,3.28,0.44,0.78,0.78,0.0,410.17,410.0,57352.46,0.0,9655.19,1.0,284.27,289.63,300.55,303.64,293.15,293.15,283.15,18232.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10745.18,0.0,713.49,2275.33,0.0,1866.93,0.72,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.07,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.71,297.54,299.2,297.1,291.07,1.0,0.91,0.38,0.38,0.62,0.38,4.75,1.51,3.25,0.44,0.77,0.77,0.0,410.19,410.0,56916.66,0.0,9493.14,1.0,284.27,289.63,300.53,303.6,293.15,293.15,283.15,18244.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10687.67,0.0,699.49,2275.33,0.0,1853.28,0.72,1.0,0.0,3.0,1.0,0.0
17602500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.07,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.07,0.99,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.55,296.82,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.64,297.52,299.19,297.1,291.07,1.0,0.91,0.38,0.38,0.62,0.38,4.72,1.5,3.21,0.44,0.77,0.77,0.0,410.2,410.0,56447.95,0.0,9318.28,1.0,284.27,289.63,300.51,303.55,293.15,293.15,283.15,18259.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10625.71,0.0,684.84,2275.33,0.0,1839.24,0.71,1.0,0.0,3.0,1.0,0.0
17602800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.06,0.98,0.98,0.69,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.54,296.81,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,303.56,297.49,299.17,297.09,291.06,1.0,0.9,0.38,0.38,0.62,0.38,4.68,1.5,3.18,0.45,0.76,0.76,0.0,410.22,410.0,55941.91,0.0,9133.08,1.0,284.26,289.64,300.49,303.5,293.15,293.15,283.15,18278.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10558.45,0.0,669.41,2275.33,0.0,1825.04,0.71,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.06,0.98,0.97,0.68,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,303.47,297.46,299.15,297.09,291.06,1.0,0.9,0.38,0.38,0.62,0.38,4.63,1.5,3.14,0.45,0.76,0.76,0.0,410.23,410.0,55391.35,0.0,8938.75,1.0,284.26,289.64,300.45,303.44,293.15,293.15,283.15,18300.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10484.64,0.0,653.05,2275.33,0.0,1810.57,0.7,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.05,0.92,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.05,0.97,0.96,0.67,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,303.37,297.42,299.13,297.08,291.05,1.0,0.89,0.38,0.38,0.62,0.38,4.59,1.49,3.09,0.46,0.75,0.75,0.0,410.24,410.0,54789.47,0.0,8736.48,1.0,284.26,289.64,300.41,303.37,293.15,293.15,283.15,18325.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10403.21,0.0,635.61,2275.33,0.0,1795.81,0.69,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.04,0.91,0.81,0.78,297.08,297.15,293.15,0.0,0.0,291.04,0.97,0.95,0.67,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.52,296.78,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,303.27,297.37,299.11,297.08,291.04,1.0,0.89,0.39,0.39,0.61,0.39,4.54,1.49,3.05,0.47,0.75,0.75,0.0,410.25,410.0,54132.18,0.0,8527.84,1.0,284.26,289.64,300.36,303.29,293.15,293.15,283.15,18355.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10313.58,0.0,617.05,2275.33,0.0,1781.11,0.69,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.03,0.91,0.8,0.76,297.07,297.15,293.15,0.0,0.0,291.03,0.96,0.93,0.66,297.09,297.15,293.15,0.0,0.0,291.03,0.79,0.53,0.51,296.77,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.15,297.31,299.09,297.08,291.03,1.0,0.88,0.39,0.39,0.61,0.39,4.49,1.48,3.01,0.47,0.74,0.74,0.0,410.26,410.0,53410.1,0.0,8313.19,1.0,284.26,289.65,300.3,303.19,293.15,293.15,283.15,18387.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10214.36,0.0,597.17,2275.33,0.0,1765.99,0.68,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.03,0.9,0.78,0.75,297.06,297.15,293.15,0.0,0.0,291.03,0.95,0.92,0.64,297.09,297.15,293.15,0.0,0.0,291.03,0.79,0.51,0.5,296.76,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.02,297.28,299.06,297.07,291.03,1.0,0.87,0.39,0.39,0.61,0.39,4.43,1.48,2.96,0.48,0.73,0.73,0.0,410.27,410.0,52716.79,0.0,8095.53,1.0,284.25,289.65,300.27,303.11,293.15,293.15,283.15,18387.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10124.56,0.0,577.04,2275.33,0.0,1731.38,0.67,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,291.04,0.89,0.77,0.73,297.05,297.15,293.15,0.0,0.0,291.04,0.94,0.9,0.63,297.09,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.49,296.75,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.87,297.31,299.02,297.07,291.04,1.0,0.87,0.39,0.39,0.61,0.39,4.38,1.47,2.91,0.49,0.73,0.73,0.0,410.27,410.0,52186.6,0.0,7879.04,1.0,284.25,289.67,300.29,303.11,293.15,293.15,283.15,18329.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10071.59,0.0,559.5,2275.33,0.0,1682.5,0.66,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,291.06,0.94,0.88,0.62,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.48,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.72,297.39,298.99,297.07,291.06,1.0,0.86,0.4,0.4,0.6,0.4,4.33,1.47,2.86,0.49,0.73,0.73,0.0,410.26,410.0,51833.68,0.0,7668.34,1.0,284.26,289.69,300.37,303.16,293.15,293.15,283.15,18248.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10052.07,0.0,545.97,2275.33,0.0,1633.49,0.66,1.0,0.0,3.0,1.0,0.0
17605200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.08,0.93,0.87,0.61,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.48,0.47,296.74,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,302.56,297.5,298.95,297.07,291.08,1.0,0.85,0.4,0.4,0.6,0.4,4.28,1.46,2.81,0.5,0.73,0.73,0.0,410.26,410.0,51650.53,0.0,7465.92,1.0,284.26,289.71,300.49,303.27,293.15,293.15,283.15,18162.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10061.08,0.0,536.82,2275.33,0.0,1589.25,0.65,1.0,0.0,3.0,1.0,0.0
17605500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.73,0.69,297.05,297.15,293.15,0.0,0.0,291.1,0.92,0.85,0.6,297.09,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,302.39,297.63,298.92,297.08,291.1,1.0,0.85,0.4,0.4,0.6,0.4,4.22,1.46,2.77,0.51,0.72,0.72,0.0,410.25,410.0,51609.93,0.0,7272.2,1.0,284.26,289.73,300.62,303.4,293.15,293.15,283.15,18082.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10091.86,0.0,531.73,2275.33,0.0,1551.6,0.65,1.0,0.0,3.0,1.0,0.0
17605800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.12,0.86,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.12,0.91,0.83,0.59,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.46,0.45,296.73,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,302.21,297.78,298.87,297.08,291.12,1.0,0.84,0.41,0.41,0.59,0.41,4.17,1.46,2.72,0.52,0.73,0.73,0.0,410.24,410.0,51675.04,0.0,7086.44,1.0,284.27,289.74,300.77,303.55,293.15,293.15,283.15,18018.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10137.06,0.0,530.06,2275.33,0.0,1521.18,0.65,1.0,0.0,3.0,1.0,0.0
17606100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.14,0.86,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.14,0.9,0.81,0.57,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,302.03,297.92,298.83,297.08,291.14,1.0,0.84,0.41,0.41,0.59,0.41,4.13,1.45,2.67,0.53,0.73,0.73,0.0,410.24,410.0,51919.02,0.0,6906.75,1.0,284.27,289.77,300.91,303.7,293.15,293.15,283.15,17982.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10198.68,0.0,530.55,2275.33,0.0,1501.01,0.65,1.0,0.0,3.0,1.0,0.0
17606400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.69,0.66,297.05,297.15,293.15,0.0,0.0,291.15,0.89,0.79,0.56,297.09,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.85,298.04,298.78,297.08,291.15,1.0,0.83,0.41,0.41,0.59,0.41,4.08,1.45,2.63,0.54,0.73,0.73,0.0,409.45,409.19,52170.47,0.0,6724.18,1.0,284.28,289.8,301.04,303.84,293.15,293.15,283.15,17971.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10257.64,0.0,531.85,2275.33,0.0,1489.61,0.65,1.0,0.0,3.0,1.0,0.0
17606700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.7,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.65,297.05,297.15,293.15,0.0,0.0,291.15,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.67,298.14,298.74,297.08,291.15,1.0,0.82,0.42,0.42,0.58,0.42,4.03,1.45,2.58,0.54,0.73,0.73,0.0,407.39,407.1,52354.31,0.0,6533.27,1.0,284.28,289.82,301.14,303.96,293.15,293.15,283.15,17984.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10303.4,0.0,532.87,2275.33,0.0,1483.98,0.65,1.0,0.0,3.0,1.0,0.0
17607000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.14,0.84,0.66,0.63,297.05,297.15,293.15,0.0,0.0,291.14,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.14,0.73,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,301.49,298.21,298.69,297.08,291.14,1.0,0.81,0.42,0.42,0.58,0.42,3.98,1.45,2.53,0.55,0.73,0.73,0.0,404.17,403.86,52412.99,0.0,6333.74,1.0,284.28,289.83,301.21,304.04,293.15,293.15,283.15,18022.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10326.82,0.0,532.45,2275.33,0.0,1482.75,0.65,1.0,0.0,3.0,1.0,0.0
17607300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.69,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.13,0.84,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.13,0.87,0.74,0.53,297.09,297.15,293.15,0.0,0.0,291.13,0.72,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,301.32,298.23,298.64,297.07,291.13,1.0,0.81,0.42,0.42,0.58,0.42,3.92,1.44,2.48,0.56,0.72,0.72,0.0,399.87,399.53,52294.94,0.0,6125.39,1.0,284.28,289.83,301.23,304.06,293.15,293.15,283.15,18085.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10319.93,0.0,529.44,2275.33,0.0,1485.97,0.65,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.11,0.68,0.34,0.31,297.07,297.15,293.15,0.0,0.0,291.11,0.83,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.11,0.87,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,301.15,298.21,298.59,297.07,291.11,1.0,0.8,0.43,0.43,0.57,0.43,3.87,1.44,2.43,0.57,0.72,0.72,0.0,394.5,394.13,51940.04,0.0,5907.1,1.0,284.28,289.83,301.21,304.03,293.15,293.15,283.15,18175.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10273.46,0.0,522.57,2275.33,0.0,1492.22,0.65,1.0,0.0,3.0,1.0,0.0
17607900.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.38,303.15,300.98,298.14,296.97,296.89,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,402.36,68.42,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.18,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.38,303.15,300.82,298.06,296.97,296.89,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.5,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.36,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.38,303.15,300.65,297.97,296.97,296.89,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,3.27,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.45,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,300.48,297.86,296.97,296.89,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,5.73,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,300.32,297.75,296.97,296.89,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,7.03,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,300.15,297.63,296.97,296.89,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,5.94,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,299.98,297.52,296.97,296.89,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,5.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,299.82,297.41,296.97,296.89,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.23,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.58,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,299.65,297.3,296.97,296.89,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.54,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,299.48,297.2,296.97,296.89,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.96,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,299.32,297.11,296.97,296.89,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.56,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,299.15,297.03,296.97,296.89,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.17,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.99,296.98,296.97,296.89,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.84,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.84,296.96,296.97,296.89,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.57,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.71,296.97,296.97,296.89,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.33,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.59,297.0,296.97,296.89,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.13,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.49,297.05,296.97,296.89,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.97,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.4,297.11,296.97,296.89,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.82,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.32,297.17,296.97,296.89,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.71,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.26,297.24,296.97,296.89,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.6,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.21,297.3,296.97,296.89,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.18,297.35,296.97,296.89,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.16,297.38,296.97,296.89,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
