time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17614800.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.16,297.4,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.17,297.41,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.19,297.43,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.2,297.44,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.21,297.45,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.22,297.46,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.22,297.46,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.22,297.46,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.21,297.45,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.18,297.43,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.15,297.39,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.1,297.34,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,298.04,297.28,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.97,297.21,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.89,297.14,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.8,297.05,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.71,296.96,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.62,296.87,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.52,296.77,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.42,296.68,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.33,296.58,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.24,296.49,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,298.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.15,296.41,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,298.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.07,296.34,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,298.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.98,296.29,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,298.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.9,296.26,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,298.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.82,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,298.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.73,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,298.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.65,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,298.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.57,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.48,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.4,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.32,296.22,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.23,296.19,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.15,296.15,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.08,296.08,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,298.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.03,296.03,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,298.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,295.99,295.99,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400.0,298.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,295.98,295.98,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,298.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,295.97,295.97,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,295.98,295.98,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.0,296.0,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.03,296.03,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900.0,298.49,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.06,296.06,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,298.49,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.09,296.09,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,298.49,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.12,296.12,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.15,296.15,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.19,296.16,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.26,296.18,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.35,296.21,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.46,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.57,296.27,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.69,296.3,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.81,296.33,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.92,296.35,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.01,296.37,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.08,296.39,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.13,296.4,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.15,296.41,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.13,296.4,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.08,296.39,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,297.01,296.37,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.92,296.35,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.81,296.33,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.69,296.3,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.57,296.27,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.46,296.24,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.35,296.21,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.26,296.18,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
