time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17639700.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.19,296.16,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.15,296.15,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.12,296.12,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.1,296.1,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.08,296.08,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.06,296.06,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.05,296.05,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.05,296.05,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.05,296.05,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.05,296.05,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.06,296.06,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.08,296.08,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.11,296.11,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.37,303.15,296.15,296.15,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.36,303.15,296.19,296.14,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.36,303.15,296.24,296.13,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.36,303.15,296.28,296.11,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.36,303.15,296.34,296.1,296.97,296.89,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,296.39,296.1,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.35,303.15,296.46,296.1,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.35,303.15,296.54,296.12,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.35,303.15,296.63,296.14,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,296.74,296.18,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,296.86,296.24,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,296.99,296.31,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,297.15,296.41,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.05,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,297.32,296.51,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,297.48,296.62,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,297.65,296.73,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,297.82,296.85,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,297.98,296.96,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.34,303.15,298.15,297.07,296.97,296.89,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.4,297.15,293.15,0.0,0.0,297.8,0.86,0.6,0.52,298.44,297.15,293.15,0.0,0.0,297.8,0.87,0.61,0.56,298.46,297.15,293.15,0.0,0.0,297.8,0.87,0.61,0.42,298.32,297.15,293.15,0.0,0.0,297.8,0.86,0.58,0.54,298.16,297.15,293.15,0.0,0.0,297.8,0.84,0.55,2.42,297.8,291.15,298.32,297.18,298.32,298.38,297.82,1.0,0.99,1.0,1.0,0.0,1.0,5.36,5.36,0.0,4.13,0.0,0.0,0.0,382.76,392.59,2358.42,0.0,12375.54,0.0,284.28,289.83,301.37,303.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.68,297.15,293.15,0.0,0.0,293.81,1.0,0.72,0.53,297.85,297.15,293.15,0.0,0.0,293.81,1.0,0.75,0.56,297.83,297.15,293.15,0.0,0.0,293.81,1.0,0.75,0.41,297.72,297.15,293.15,0.0,0.0,293.81,1.0,0.71,0.56,297.5,297.15,293.15,0.0,0.0,293.81,1.0,0.64,2.66,293.81,291.15,298.48,297.29,298.24,297.74,293.8,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.84,1.85,2.56,0.78,0.78,0.0,297.68,410.0,55669.1,0.0,13483.66,0.0,284.6,292.0,300.88,304.04,293.15,293.15,283.15,9256.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.24,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10324.62,0.0,255.82,2275.33,0.0,1696.94,0.51,1.0,0.0,3.0,1.0,0.0
17649900.0,297.24,297.15,293.15,0.0,0.0,293.11,1.0,0.73,0.53,297.43,297.15,293.15,0.0,0.0,293.11,1.0,0.8,0.56,297.39,297.15,293.15,0.0,0.0,293.11,1.0,0.8,0.41,297.29,297.15,293.15,0.0,0.0,293.11,1.0,0.73,0.56,296.99,297.15,293.15,0.0,0.0,293.11,1.0,0.61,2.66,293.11,291.15,298.65,297.4,298.14,297.31,293.11,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.52,2.17,2.24,0.82,0.82,0.0,297.56,410.0,66156.58,0.0,13485.02,0.0,284.53,291.39,300.47,303.93,293.15,293.15,283.15,12684.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.31,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11438.06,0.0,504.68,2275.33,0.0,2104.47,0.65,1.0,0.0,3.0,1.0,0.0
17650200.0,297.01,297.15,293.15,0.0,0.0,292.64,1.0,0.71,0.57,297.2,297.15,293.15,0.0,0.0,292.64,1.0,0.82,0.6,297.16,297.15,293.15,0.0,0.0,292.64,1.0,0.8,0.44,297.06,297.15,293.15,0.0,0.0,292.64,1.0,0.72,0.6,296.76,297.15,293.15,0.0,0.0,292.64,0.96,0.55,2.49,292.64,291.15,298.82,297.5,298.08,297.1,292.64,1.0,1.0,0.58,0.58,0.42,0.58,5.67,3.23,2.44,1.95,0.86,0.86,0.0,308.1,410.0,71619.12,0.0,13437.9,0.0,284.48,290.99,300.55,304.3,293.15,293.15,283.15,14541.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.64,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12202.49,0.0,724.33,2275.33,0.0,2336.01,0.73,1.0,0.0,3.0,1.0,0.0
17650500.0,296.83,297.15,293.15,0.0,0.0,292.27,0.96,0.66,0.6,297.01,297.15,293.15,0.0,0.0,292.27,1.0,0.79,0.72,296.96,297.15,293.15,0.0,0.0,292.27,1.0,0.77,0.53,296.89,297.15,293.15,0.0,0.0,292.27,0.97,0.68,0.65,296.69,297.15,293.15,0.0,0.0,292.27,0.86,0.47,2.15,292.26,291.15,298.98,297.61,298.01,296.91,292.26,1.0,1.0,0.55,0.55,0.45,0.55,5.58,2.95,2.63,1.7,0.89,0.89,0.0,343.91,410.0,74149.79,0.0,13272.07,0.0,284.44,290.67,300.62,304.53,293.15,293.15,283.15,15740.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12631.63,0.0,897.72,2275.33,0.0,2437.49,0.79,1.0,0.0,3.0,1.0,0.0
17650800.0,296.78,297.15,293.15,0.0,0.0,291.74,0.84,0.59,0.54,296.84,297.15,293.15,0.0,0.0,291.74,0.9,0.74,0.71,296.83,297.15,293.15,0.0,0.0,291.74,0.89,0.71,0.51,296.81,297.15,293.15,0.0,0.0,291.74,0.85,0.62,0.6,296.66,297.15,293.15,0.0,0.0,291.75,0.73,0.38,1.79,291.74,291.15,299.15,297.71,298.0,296.8,291.74,1.0,0.94,0.53,0.53,0.47,0.53,4.99,2.55,2.44,1.44,0.88,0.88,0.0,413.67,410.0,72790.06,0.0,10637.26,0.0,284.39,290.3,300.7,304.57,293.15,293.15,283.15,17173.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12588.25,0.0,1000.32,2275.33,0.0,2423.78,0.81,1.0,0.0,3.0,1.0,0.0
17651100.0,296.79,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.49,296.8,297.15,293.15,0.0,0.0,291.24,0.86,0.68,0.65,296.8,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.47,296.79,297.15,293.15,0.0,0.0,291.24,0.81,0.55,0.54,296.7,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.43,291.24,291.15,299.32,297.8,298.07,296.77,291.23,1.0,0.85,0.53,0.53,0.47,0.53,4.31,2.18,2.12,1.22,0.84,0.84,0.0,407.78,404.36,68712.48,0.0,7566.25,1.0,284.33,289.96,300.77,304.45,293.15,293.15,283.15,18588.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12165.62,0.0,996.49,2275.33,0.0,2294.71,0.81,1.0,0.0,3.0,1.0,0.0
17651400.0,296.87,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.44,296.83,297.15,293.15,0.0,0.0,291.04,0.83,0.62,0.6,296.84,297.15,293.15,0.0,0.0,291.04,0.82,0.6,0.43,296.84,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.49,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,299.48,297.87,298.15,296.81,291.03,1.0,0.82,0.52,0.52,0.48,0.52,4.03,2.01,2.02,1.11,0.82,0.82,0.0,394.71,393.44,65598.03,0.0,6450.86,1.0,284.31,289.83,300.84,304.35,293.15,293.15,283.15,18940.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11810.13,0.0,932.7,2275.33,0.0,2142.94,0.79,1.0,0.0,3.0,1.0,0.0
17651700.0,296.95,297.15,293.15,0.0,0.0,290.93,0.75,0.44,0.41,296.88,297.15,293.15,0.0,0.0,290.93,0.81,0.57,0.55,296.89,297.15,293.15,0.0,0.0,290.93,0.8,0.55,0.39,296.9,297.15,293.15,0.0,0.0,290.93,0.75,0.45,0.44,296.73,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,299.65,297.92,298.25,296.89,290.93,1.0,0.79,0.52,0.52,0.48,0.52,3.84,1.89,1.95,1.03,0.8,0.8,0.0,380.04,378.91,62877.55,0.0,5722.17,1.0,284.3,289.76,300.9,304.27,293.15,293.15,283.15,19061.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11501.71,0.0,863.07,2275.33,0.0,2024.97,0.77,1.0,0.0,3.0,1.0,0.0
17652000.0,297.01,297.15,293.15,0.0,0.0,290.87,0.74,0.42,0.39,296.93,297.15,293.15,0.0,0.0,290.87,0.8,0.53,0.52,296.93,297.15,293.15,0.0,0.0,290.87,0.79,0.51,0.37,296.95,297.15,293.15,0.0,0.0,290.87,0.74,0.42,0.41,296.73,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.4,290.87,291.15,299.82,297.96,298.35,296.95,290.87,1.0,0.76,0.52,0.52,0.48,0.52,3.69,1.8,1.89,0.97,0.78,0.78,0.0,362.56,361.56,60539.8,0.0,5141.3,1.0,284.29,289.73,300.94,304.2,293.15,293.15,283.15,19079.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11229.44,0.0,793.12,2275.33,0.0,1919.6,0.75,1.0,0.0,3.0,1.0,0.0
17652300.0,297.06,297.15,293.15,0.0,0.0,290.86,0.74,0.4,0.37,296.97,297.15,293.15,0.0,0.0,290.86,0.79,0.5,0.49,296.97,297.15,293.15,0.0,0.0,290.86,0.78,0.48,0.34,296.99,297.15,293.15,0.0,0.0,290.86,0.73,0.39,0.38,296.73,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,299.98,297.99,298.45,297.0,290.85,1.0,0.74,0.51,0.51,0.49,0.51,3.57,1.73,1.84,0.92,0.77,0.77,0.0,343.08,342.19,58506.3,0.0,4679.07,1.0,284.29,289.74,300.97,304.12,293.15,293.15,283.15,19035.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10990.54,0.0,728.61,2275.33,0.0,1827.81,0.73,1.0,0.0,3.0,1.0,0.0
17652600.0,297.1,297.15,293.15,0.0,0.0,290.86,0.74,0.39,0.36,297.02,297.15,293.15,0.0,0.0,290.86,0.79,0.48,0.46,297.01,297.15,293.15,0.0,0.0,290.86,0.77,0.45,0.33,297.04,297.15,293.15,0.0,0.0,290.86,0.72,0.37,0.36,296.74,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,300.15,298.01,298.54,297.04,290.86,1.0,0.72,0.51,0.51,0.49,0.51,3.48,1.67,1.8,0.89,0.75,0.75,0.0,322.52,321.74,56761.61,0.0,4314.52,1.0,284.28,289.75,300.99,304.06,293.15,293.15,283.15,18942.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10785.02,0.0,671.98,2275.33,0.0,1747.14,0.71,1.0,0.0,3.0,1.0,0.0
17652900.0,297.14,297.15,293.15,0.0,0.0,290.88,0.74,0.39,0.36,297.05,297.15,293.15,0.0,0.0,290.88,0.79,0.46,0.44,297.05,297.15,293.15,0.0,0.0,290.88,0.77,0.44,0.31,297.07,297.15,293.15,0.0,0.0,290.88,0.72,0.35,0.34,296.75,297.15,293.15,0.0,0.0,290.88,0.68,0.3,1.39,290.88,291.15,300.32,298.03,298.64,297.08,290.88,1.0,0.7,0.51,0.51,0.49,0.51,3.41,1.64,1.78,0.87,0.74,0.74,0.0,301.71,301.03,55318.21,0.0,4028.39,1.0,284.28,289.78,301.02,304.0,293.15,293.15,283.15,18815.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10615.62,0.0,624.48,2275.33,0.0,1677.75,0.69,1.0,0.0,3.0,1.0,0.0
17653200.0,297.16,297.15,293.15,0.0,0.0,290.92,0.75,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.92,0.79,0.45,0.43,297.08,297.15,293.15,0.0,0.0,290.92,0.77,0.42,0.3,297.1,297.15,293.15,0.0,0.0,290.92,0.73,0.35,0.33,296.76,297.15,293.15,0.0,0.0,290.92,0.69,0.3,1.38,290.92,291.15,300.48,298.05,298.73,297.11,290.92,1.0,0.69,0.51,0.51,0.49,0.51,3.37,1.61,1.76,0.85,0.73,0.73,0.0,281.4,280.83,54186.45,0.0,3806.84,1.0,284.28,289.81,301.04,303.97,293.15,293.15,283.15,18668.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10484.14,0.0,586.54,2275.33,0.0,1620.06,0.67,1.0,0.0,3.0,1.0,0.0
17653500.0,297.18,297.15,293.15,0.0,0.0,290.96,0.77,0.4,0.36,297.11,297.15,293.15,0.0,0.0,290.96,0.8,0.44,0.42,297.1,297.15,293.15,0.0,0.0,290.96,0.78,0.41,0.3,297.12,297.15,293.15,0.0,0.0,290.96,0.73,0.34,0.33,296.76,297.15,293.15,0.0,0.0,290.95,0.7,0.3,1.38,290.96,291.15,300.65,298.07,298.81,297.13,290.96,1.0,0.67,0.51,0.51,0.49,0.51,3.35,1.6,1.75,0.84,0.73,0.73,0.0,262.27,261.8,53357.0,0.0,3638.18,1.0,284.29,289.84,301.06,303.95,293.15,293.15,283.15,18518.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10389.82,0.0,557.68,2275.33,0.0,1573.58,0.66,1.0,0.0,3.0,1.0,0.0
17653800.0,297.19,297.15,293.15,0.0,0.0,291.0,0.78,0.4,0.37,297.13,297.15,293.15,0.0,0.0,291.0,0.81,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.0,0.79,0.41,0.29,297.14,297.15,293.15,0.0,0.0,291.0,0.74,0.34,0.33,296.77,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.38,291.0,291.15,300.82,298.11,298.9,297.15,291.0,1.0,0.66,0.51,0.51,0.49,0.51,3.34,1.59,1.75,0.84,0.72,0.72,0.0,244.8,244.42,52803.11,0.0,3512.01,1.0,284.29,289.87,301.1,303.95,293.15,293.15,283.15,18373.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10329.9,0.0,536.8,2275.33,0.0,1536.68,0.65,1.0,0.0,3.0,1.0,0.0
17654100.0,297.2,297.15,293.15,0.0,0.0,291.04,0.8,0.41,0.37,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.44,0.42,297.13,297.15,293.15,0.0,0.0,291.04,0.8,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.04,0.75,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.04,0.73,0.3,1.37,291.04,291.15,300.98,298.15,298.98,297.16,291.04,1.0,0.66,0.51,0.51,0.49,0.51,3.34,1.58,1.75,0.83,0.72,0.72,0.0,229.37,229.07,52511.67,0.0,3421.94,1.0,284.29,289.9,301.14,303.98,293.15,293.15,283.15,18238.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10303.54,0.0,523.15,2275.33,0.0,1508.33,0.65,1.0,0.0,3.0,1.0,0.0
17654400.0,297.2,297.15,293.15,0.0,0.0,291.08,0.82,0.42,0.38,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.08,0.77,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,301.15,298.21,299.06,297.17,291.08,1.0,0.65,0.51,0.51,0.49,0.51,3.34,1.58,1.76,0.83,0.72,0.72,0.0,216.06,215.83,52459.8,0.0,3360.71,1.0,284.3,289.93,301.2,304.03,293.15,293.15,283.15,18114.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10308.8,0.0,515.75,2275.33,0.0,1486.54,0.64,1.0,0.0,3.0,1.0,0.0
17654700.0,297.21,297.15,293.15,0.0,0.0,291.12,0.84,0.43,0.39,297.17,297.15,293.15,0.0,0.0,291.12,0.84,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,301.32,298.29,299.14,297.18,291.12,1.0,0.64,0.51,0.51,0.49,0.51,3.36,1.58,1.77,0.83,0.72,0.72,0.0,204.93,204.8,52689.59,0.0,3328.93,1.0,284.3,289.96,301.29,304.12,293.15,293.15,283.15,17978.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10352.78,0.0,514.36,2275.33,0.0,1466.19,0.64,1.0,0.0,3.0,1.0,0.0
17655000.0,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.44,0.4,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.16,0.79,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,301.48,298.42,299.21,297.19,291.17,1.0,0.64,0.5,0.5,0.5,0.5,3.38,1.59,1.79,0.83,0.73,0.73,0.0,196.21,196.19,53262.26,0.0,3333.16,1.0,284.31,289.99,301.41,304.27,293.15,293.15,283.15,17824.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10446.14,0.0,520.08,2275.33,0.0,1451.86,0.65,1.0,0.0,3.0,1.0,0.0
17655300.0,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.21,0.87,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.42,0.29,297.2,297.15,293.15,0.0,0.0,291.21,0.81,0.36,0.34,296.82,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.37,291.21,291.15,301.65,298.57,299.29,297.2,291.21,1.0,0.64,0.5,0.5,0.5,0.5,3.41,1.6,1.82,0.83,0.73,0.73,0.0,190.03,190.11,54147.21,0.0,3372.53,1.0,284.32,290.02,301.57,304.47,293.15,293.15,283.15,17673.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10585.06,0.0,533.11,2275.33,0.0,1446.09,0.65,1.0,0.0,3.0,1.0,0.0
17655600.0,297.23,297.15,293.15,0.0,0.0,291.26,0.89,0.47,0.42,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.26,0.82,0.37,0.35,296.83,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,301.82,298.74,299.36,297.21,291.26,1.0,0.65,0.5,0.5,0.5,0.5,3.45,1.61,1.85,0.83,0.74,0.74,0.0,186.7,186.88,55306.63,0.0,3446.68,1.0,284.33,290.05,301.74,304.7,293.15,293.15,283.15,17536.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10765.57,0.0,553.38,2275.33,0.0,1448.51,0.66,1.0,0.0,3.0,1.0,0.0
17655900.0,297.23,297.15,293.15,0.0,0.0,291.3,0.9,0.48,0.43,297.21,297.15,293.15,0.0,0.0,291.3,0.89,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.3,0.83,0.38,0.36,296.85,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,301.98,298.93,299.42,297.21,291.3,1.0,0.65,0.5,0.5,0.5,0.5,3.5,1.61,1.88,0.83,0.75,0.75,0.0,185.84,186.1,56686.82,0.0,3550.57,1.0,284.34,290.08,301.94,304.96,293.15,293.15,283.15,17419.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.36,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10981.8,0.0,580.45,2275.33,0.0,1457.47,0.67,1.0,0.0,3.0,1.0,0.0
17656200.0,297.23,297.15,293.15,0.0,0.0,291.34,0.91,0.5,0.45,297.22,297.15,293.15,0.0,0.0,291.34,0.9,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.34,0.87,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.34,0.84,0.39,0.37,296.86,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,302.15,299.13,299.48,297.22,291.34,1.0,0.66,0.49,0.49,0.51,0.49,3.55,1.62,1.92,0.83,0.76,0.76,0.0,187.07,187.39,58236.52,0.0,3680.03,1.0,284.35,290.11,302.14,305.24,293.15,293.15,283.15,17323.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11227.96,0.0,613.94,2275.33,0.0,1471.72,0.69,1.0,0.0,3.0,1.0,0.0
17656500.0,297.23,297.15,293.15,0.0,0.0,291.37,0.92,0.51,0.46,297.22,297.15,293.15,0.0,0.0,291.37,0.91,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.37,0.85,0.4,0.38,296.87,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,302.32,299.33,299.54,297.22,291.37,1.0,0.67,0.49,0.49,0.51,0.49,3.6,1.63,1.97,0.82,0.78,0.78,0.0,190.05,190.42,59899.39,0.0,3831.6,1.0,284.36,290.12,302.34,305.53,293.15,293.15,283.15,17251.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11497.0,0.0,653.21,2275.33,0.0,1489.83,0.7,1.0,0.0,3.0,1.0,0.0
17656800.0,297.23,297.15,293.15,0.0,0.0,291.39,0.93,0.53,0.47,297.23,297.15,293.15,0.0,0.0,291.39,0.92,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.39,0.89,0.46,0.33,297.22,297.15,293.15,0.0,0.0,291.39,0.85,0.42,0.4,296.88,297.15,293.15,0.0,0.0,291.39,0.77,0.3,1.36,291.39,291.15,302.48,299.52,299.6,297.23,291.39,1.0,0.68,0.49,0.49,0.51,0.49,3.66,1.64,2.01,0.82,0.79,0.79,0.0,194.41,194.82,61617.46,0.0,4001.88,1.0,284.36,290.14,302.53,305.81,293.15,293.15,283.15,17203.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11780.78,0.0,697.41,2275.33,0.0,1510.81,0.72,1.0,0.0,3.0,1.0,0.0
17657100.0,297.23,297.15,293.15,0.0,0.0,291.41,0.93,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.41,0.92,0.53,0.5,297.22,297.15,293.15,0.0,0.0,291.41,0.89,0.48,0.33,297.22,297.15,293.15,0.0,0.0,291.41,0.86,0.43,0.41,296.89,297.15,293.15,0.0,0.0,291.41,0.77,0.3,1.36,291.41,291.15,302.65,299.7,299.65,297.23,291.41,1.0,0.69,0.48,0.48,0.52,0.48,3.71,1.65,2.06,0.82,0.81,0.81,0.0,199.78,200.21,63336.32,0.0,4187.81,1.0,284.37,290.14,302.64,306.03,293.15,293.15,283.15,17180.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12046.73,0.0,745.47,2275.33,0.0,1640.26,0.73,1.0,0.0,3.0,1.0,0.0
17657400.0,297.23,297.15,293.15,0.0,0.0,291.43,0.94,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.43,0.93,0.54,0.51,297.22,297.15,293.15,0.0,0.0,291.43,0.89,0.49,0.34,297.23,297.15,293.15,0.0,0.0,291.43,0.86,0.44,0.42,296.9,297.15,293.15,0.0,0.0,291.43,0.76,0.3,1.37,291.43,291.15,302.82,299.86,299.7,297.23,291.43,1.0,0.7,0.48,0.48,0.52,0.48,3.77,1.66,2.11,0.81,0.82,0.82,0.0,205.98,206.43,64998.84,0.0,4387.98,1.0,284.37,290.14,302.64,306.12,293.15,293.15,283.15,17181.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12276.79,0.0,796.15,2275.33,0.0,1833.45,0.75,1.0,0.0,3.0,1.0,0.0
17657700.0,297.23,297.15,293.15,0.0,0.0,291.43,0.94,0.57,0.51,297.24,297.15,293.15,0.0,0.0,291.43,0.93,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.43,0.89,0.5,0.35,297.23,297.15,293.15,0.0,0.0,291.43,0.87,0.46,0.43,296.91,297.15,293.15,0.0,0.0,291.43,0.76,0.3,1.37,291.43,291.15,302.98,299.99,299.74,297.23,291.43,1.0,0.71,0.48,0.48,0.52,0.48,3.83,1.67,2.16,0.8,0.84,0.84,0.0,212.8,213.26,66544.05,0.0,4600.29,1.0,284.38,290.13,302.63,306.19,293.15,293.15,283.15,17204.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12494.25,0.0,848.04,2275.33,0.0,2009.78,0.77,1.0,0.0,3.0,1.0,0.0
17658000.0,297.23,297.15,293.15,0.0,0.0,291.43,0.94,0.58,0.53,297.24,297.15,293.15,0.0,0.0,291.43,0.93,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.43,0.9,0.51,0.36,297.23,297.15,293.15,0.0,0.0,291.43,0.87,0.47,0.45,296.92,297.15,293.15,0.0,0.0,291.43,0.75,0.3,1.37,291.43,291.15,303.15,300.08,299.78,297.23,291.43,1.0,0.72,0.47,0.47,0.53,0.47,3.89,1.67,2.22,0.8,0.85,0.85,0.0,220.08,220.55,67913.32,0.0,4822.78,1.0,284.38,290.11,302.62,306.26,293.15,293.15,283.15,17251.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12691.58,0.0,899.51,2275.33,0.0,2156.38,0.78,1.0,0.0,3.0,1.0,0.0
17658300.0,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.41,0.9,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.41,0.87,0.48,0.46,296.92,297.15,293.15,0.0,0.0,291.41,0.75,0.3,1.37,291.41,291.15,303.31,300.13,299.81,297.22,291.41,1.0,0.73,0.47,0.47,0.53,0.47,3.95,1.67,2.27,0.79,0.86,0.86,0.0,227.69,228.13,68997.7,0.0,5046.38,1.0,284.37,290.09,302.61,306.3,293.15,293.15,283.15,17333.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12853.07,0.0,948.32,2275.33,0.0,2253.02,0.8,1.0,0.0,3.0,1.0,0.0
17658600.0,297.22,297.15,293.15,0.0,0.0,291.38,0.94,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.38,0.94,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.38,0.9,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.38,0.87,0.49,0.47,296.92,297.15,293.15,0.0,0.0,291.38,0.75,0.3,1.37,291.38,291.15,303.44,300.11,299.83,297.22,291.38,1.0,0.74,0.46,0.46,0.54,0.46,4.0,1.68,2.32,0.78,0.87,0.87,0.0,235.37,235.77,69701.77,0.0,5256.51,1.0,284.37,290.04,302.59,306.33,293.15,293.15,283.15,17452.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12964.35,0.0,990.88,2275.33,0.0,2279.98,0.81,1.0,0.0,3.0,1.0,0.0
17658900.0,297.21,297.15,293.15,0.0,0.0,291.34,0.94,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.34,0.9,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.34,0.87,0.5,0.48,296.91,297.15,293.15,0.0,0.0,291.34,0.74,0.3,1.37,291.34,291.15,303.56,300.04,299.85,297.21,291.34,1.0,0.75,0.46,0.46,0.54,0.46,4.04,1.67,2.37,0.77,0.88,0.88,0.0,242.88,243.24,70038.45,0.0,5447.01,1.0,284.36,289.99,302.58,306.33,293.15,293.15,283.15,17586.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13026.34,0.0,1024.97,2275.33,0.0,2243.77,0.82,1.0,0.0,3.0,1.0,0.0
17659200.0,297.19,297.15,293.15,0.0,0.0,291.29,0.94,0.63,0.56,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.29,0.89,0.55,0.38,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,303.66,299.94,299.85,297.2,291.29,1.0,0.76,0.46,0.46,0.54,0.46,4.08,1.67,2.41,0.75,0.88,0.88,0.0,250.05,250.36,70035.41,0.0,5614.72,1.0,284.36,289.94,302.57,306.33,293.15,293.15,283.15,17723.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13041.61,0.0,1049.28,2275.33,0.0,2156.42,0.83,1.0,0.0,3.0,1.0,0.0
17659500.0,297.19,297.15,293.15,0.0,0.0,291.24,0.94,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.24,0.89,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.52,0.49,296.89,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.74,299.8,299.85,297.19,291.24,1.0,0.77,0.45,0.45,0.55,0.45,4.11,1.66,2.44,0.74,0.88,0.88,0.0,256.74,257.0,69742.75,0.0,5759.2,1.0,284.35,289.88,302.56,306.31,293.15,293.15,283.15,17856.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13016.18,0.0,1063.53,2275.33,0.0,2033.43,0.83,1.0,0.0,3.0,1.0,0.0
17659800.0,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.64,0.57,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.52,0.5,296.88,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,303.82,299.65,299.85,297.18,291.19,1.0,0.77,0.45,0.45,0.55,0.45,4.13,1.66,2.47,0.73,0.88,0.88,0.0,262.9,263.13,69214.11,0.0,5881.64,1.0,284.34,289.82,302.56,306.28,293.15,293.15,283.15,17980.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12956.82,0.0,1067.92,2275.33,0.0,1889.94,0.83,1.0,0.0,3.0,1.0,0.0
17660100.0,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,303.88,299.48,299.85,297.17,291.14,1.0,0.78,0.45,0.45,0.55,0.45,4.15,1.65,2.5,0.72,0.88,0.88,0.0,268.73,268.93,68520.24,0.0,5986.79,1.0,284.33,289.77,302.48,306.18,293.15,293.15,283.15,18092.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12845.71,0.0,1063.66,2275.33,0.0,1845.58,0.83,1.0,0.0,3.0,1.0,0.0
17660400.0,297.16,297.15,293.15,0.0,0.0,291.1,0.93,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.1,0.93,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.5,296.86,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,303.94,299.32,299.85,297.17,291.1,1.0,0.78,0.44,0.44,0.56,0.44,4.16,1.64,2.52,0.71,0.87,0.87,0.0,274.18,274.35,67712.61,0.0,6075.22,1.0,284.32,289.73,302.32,305.98,293.15,293.15,283.15,18189.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12682.79,0.0,1051.38,2275.33,0.0,1862.5,0.83,1.0,0.0,3.0,1.0,0.0
17660700.0,297.16,297.15,293.15,0.0,0.0,291.07,0.92,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.07,0.93,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.07,0.86,0.53,0.5,296.86,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,303.99,299.16,299.85,297.16,291.07,1.0,0.79,0.44,0.44,0.56,0.44,4.17,1.63,2.54,0.7,0.86,0.86,0.0,279.24,279.37,66848.89,0.0,6148.32,1.0,284.31,289.69,302.17,305.78,293.15,293.15,283.15,18264.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12513.58,0.0,1032.91,2275.33,0.0,1870.7,0.82,1.0,0.0,3.0,1.0,0.0
17661000.0,297.15,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.05,0.93,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.05,0.87,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.05,0.86,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,304.05,299.03,299.85,297.16,291.05,1.0,0.79,0.44,0.44,0.56,0.44,4.18,1.63,2.55,0.69,0.86,0.86,0.0,283.89,284.0,65994.52,0.0,6207.45,1.0,284.31,289.66,302.03,305.59,293.15,293.15,283.15,18313.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12352.84,0.0,1010.4,2275.33,0.0,1870.06,0.82,1.0,0.0,3.0,1.0,0.0
17661300.0,297.15,297.15,293.15,0.0,0.0,291.03,0.91,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.03,0.92,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.03,0.87,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.03,0.86,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,304.1,298.94,299.85,297.15,291.03,1.0,0.79,0.44,0.44,0.56,0.44,4.19,1.62,2.57,0.68,0.85,0.85,0.0,288.15,288.24,65214.11,0.0,6254.17,1.0,284.3,289.64,301.93,305.45,293.15,293.15,283.15,18332.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12212.65,0.0,986.16,2275.33,0.0,1859.57,0.81,1.0,0.0,3.0,1.0,0.0
17661600.0,297.14,297.15,293.15,0.0,0.0,291.03,0.91,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.03,0.92,0.67,0.63,297.14,297.15,293.15,0.0,0.0,291.03,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.03,0.85,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,304.15,298.88,299.85,297.15,291.04,1.0,0.79,0.44,0.44,0.56,0.44,4.19,1.61,2.58,0.67,0.84,0.84,0.0,292.0,292.08,64580.91,0.0,6290.03,1.0,284.3,289.64,301.88,305.35,293.15,293.15,283.15,18316.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12106.46,0.0,962.69,2275.33,0.0,1839.9,0.8,1.0,0.0,3.0,1.0,0.0
17661900.0,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.04,0.92,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.04,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.04,0.85,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,304.19,298.85,299.85,297.15,291.04,1.0,0.79,0.43,0.43,0.57,0.43,4.19,1.6,2.58,0.66,0.84,0.84,0.0,295.49,295.55,64056.26,0.0,6316.69,1.0,284.3,289.64,301.85,305.3,293.15,293.15,283.15,18290.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12024.35,0.0,941.59,2275.33,0.0,1824.24,0.8,1.0,0.0,3.0,1.0,0.0
17662200.0,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.04,0.92,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.04,0.86,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.04,0.85,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,304.22,298.82,299.85,297.14,291.04,1.0,0.8,0.43,0.43,0.57,0.43,4.19,1.6,2.59,0.66,0.83,0.83,0.0,298.62,298.66,63533.23,0.0,6331.72,1.0,284.3,289.64,301.81,305.23,293.15,293.15,283.15,18282.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11941.34,0.0,921.69,2275.33,0.0,1814.97,0.79,1.0,0.0,3.0,1.0,0.0
17662500.0,297.13,297.15,293.15,0.0,0.0,291.04,0.9,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.55,0.38,297.14,297.15,293.15,0.0,0.0,291.04,0.84,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,304.22,298.77,299.84,297.14,291.04,1.0,0.8,0.43,0.43,0.57,0.43,4.18,1.59,2.59,0.65,0.83,0.83,0.0,301.38,301.4,62994.64,0.0,6332.81,1.0,284.29,289.64,301.77,305.17,293.15,293.15,283.15,18286.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11855.21,0.0,901.99,2275.33,0.0,1806.51,0.78,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,291.04,0.89,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.04,0.91,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.04,0.84,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.21,298.73,299.83,297.14,291.04,1.0,0.8,0.43,0.43,0.57,0.43,4.17,1.58,2.59,0.65,0.82,0.82,0.0,303.74,303.73,62436.71,0.0,6319.72,1.0,284.29,289.64,301.73,305.09,293.15,293.15,283.15,18295.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11765.91,0.0,882.04,2275.33,0.0,1797.82,0.78,1.0,0.0,3.0,1.0,0.0
