time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17663100.0,297.12,297.15,293.15,0.0,0.0,291.04,0.89,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.04,0.91,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.04,0.84,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.19,298.68,299.82,297.13,291.04,1.0,0.8,0.43,0.43,0.57,0.43,4.16,1.58,2.59,0.64,0.82,0.82,0.0,305.69,305.66,61864.45,0.0,6294.94,1.0,284.29,289.64,301.68,305.01,293.15,293.15,283.15,18304.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11674.46,0.0,861.77,2275.33,0.0,1788.68,0.77,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.04,0.91,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.04,0.84,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.52,0.5,296.82,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.17,298.63,299.8,297.13,291.04,1.0,0.79,0.43,0.43,0.57,0.43,4.15,1.57,2.58,0.64,0.81,0.81,0.0,307.24,307.2,61284.49,0.0,6260.7,1.0,284.29,289.64,301.63,304.94,293.15,293.15,283.15,18311.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11582.04,0.0,841.3,2275.33,0.0,1779.03,0.77,1.0,0.0,3.0,1.0,0.0
17663700.0,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.04,0.91,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.04,0.84,0.53,0.37,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.15,298.58,299.79,297.13,291.04,1.0,0.79,0.43,0.43,0.57,0.43,4.14,1.56,2.57,0.63,0.81,0.81,0.0,308.45,308.4,60711.68,0.0,6222.02,1.0,284.29,289.64,301.58,304.86,293.15,293.15,283.15,18312.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11490.86,0.0,820.96,2275.33,0.0,1769.09,0.76,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.04,0.91,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.13,298.54,299.78,297.13,291.04,1.0,0.79,0.43,0.43,0.57,0.43,4.12,1.56,2.56,0.63,0.8,0.8,0.0,309.41,309.37,60164.62,0.0,6186.01,1.0,284.29,289.65,301.53,304.78,293.15,293.15,283.15,18306.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11403.52,0.0,801.29,2275.33,0.0,1759.29,0.75,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.05,0.9,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.11,298.49,299.78,297.14,291.05,1.0,0.79,0.43,0.43,0.57,0.43,4.11,1.55,2.56,0.63,0.8,0.8,0.0,310.25,310.22,59658.71,0.0,6158.49,1.0,284.29,289.65,301.49,304.7,293.15,293.15,283.15,18289.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11322.21,0.0,782.75,2275.33,0.0,1749.93,0.75,1.0,0.0,3.0,1.0,0.0
17664600.0,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.06,0.9,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.82,0.51,0.48,296.82,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,304.11,298.44,299.78,297.14,291.06,1.0,0.79,0.43,0.43,0.57,0.43,4.11,1.55,2.56,0.63,0.79,0.79,0.0,311.07,311.06,59214.06,0.0,6145.48,1.0,284.28,289.66,301.44,304.63,293.15,293.15,283.15,18262.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11249.69,0.0,765.95,2275.33,0.0,1741.63,0.74,1.0,0.0,3.0,1.0,0.0
17664900.0,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.07,0.91,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.48,296.82,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.12,298.4,299.79,297.15,291.07,1.0,0.79,0.43,0.43,0.57,0.43,4.11,1.55,2.56,0.63,0.79,0.79,0.0,312.02,312.05,58851.59,0.0,6153.93,1.0,284.28,289.67,301.4,304.57,293.15,293.15,283.15,18222.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11188.72,0.0,751.53,2275.33,0.0,1735.11,0.74,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.08,0.91,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.08,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.08,0.82,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.15,298.36,299.81,297.16,291.08,1.0,0.79,0.43,0.43,0.57,0.43,4.12,1.55,2.56,0.63,0.79,0.79,0.0,313.27,313.36,58587.14,0.0,6189.25,1.0,284.28,289.67,301.36,304.52,293.15,293.15,283.15,18173.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11141.44,0.0,740.04,2275.33,0.0,1730.97,0.73,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.1,0.83,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.22,298.34,299.84,297.17,291.1,1.0,0.8,0.43,0.43,0.57,0.43,4.13,1.56,2.57,0.63,0.79,0.79,0.0,315.05,315.18,58476.0,0.0,6256.1,1.0,284.29,289.69,301.34,304.49,293.15,293.15,283.15,18102.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11117.61,0.0,732.36,2275.33,0.0,1723.98,0.73,1.0,0.0,3.0,1.0,0.0
17665800.0,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.13,0.92,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.49,296.83,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.34,298.35,299.88,297.18,291.13,1.0,0.8,0.43,0.43,0.57,0.43,4.16,1.56,2.59,0.63,0.79,0.79,0.0,317.54,317.73,58575.92,0.0,6358.48,1.0,284.29,289.7,301.35,304.5,293.15,293.15,283.15,18007.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11128.54,0.0,730.01,2275.33,0.0,1716.84,0.73,1.0,0.0,3.0,1.0,0.0
17666100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.6,0.55,297.23,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.68,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.5,298.38,299.94,297.2,291.16,1.0,0.81,0.43,0.43,0.57,0.43,4.19,1.57,2.62,0.63,0.79,0.79,0.0,320.91,321.17,58886.4,0.0,6500.32,1.0,284.29,289.72,301.38,304.54,293.15,293.15,283.15,17903.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11172.84,0.0,733.73,2275.33,0.0,1713.98,0.73,1.0,0.0,3.0,1.0,0.0
17666400.0,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.61,0.55,297.24,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.7,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.68,298.43,300.01,297.21,291.19,1.0,0.81,0.43,0.43,0.57,0.43,4.23,1.58,2.65,0.63,0.79,0.79,0.0,325.3,325.62,59385.02,0.0,6680.8,1.0,284.3,289.73,301.43,304.61,293.15,293.15,283.15,17803.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11246.7,0.0,743.64,2275.33,0.0,1716.27,0.73,1.0,0.0,3.0,1.0,0.0
17666700.0,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.62,0.56,297.25,297.15,293.15,0.0,0.0,291.22,0.93,0.75,0.71,297.2,297.15,293.15,0.0,0.0,291.22,0.84,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.55,0.52,296.85,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,304.89,298.49,300.07,297.21,291.22,1.0,0.82,0.42,0.42,0.58,0.42,4.28,1.59,2.69,0.63,0.8,0.8,0.0,330.78,331.14,60035.25,0.0,6895.55,1.0,284.3,289.75,301.49,304.7,293.15,293.15,283.15,17716.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11344.72,0.0,759.32,2275.33,0.0,1723.42,0.74,1.0,0.0,3.0,1.0,0.0
17667000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.62,0.56,297.26,297.15,293.15,0.0,0.0,291.25,0.94,0.77,0.73,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.56,0.39,297.22,297.15,293.15,0.0,0.0,291.25,0.84,0.56,0.53,296.85,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,305.11,298.55,300.14,297.22,291.25,1.0,0.83,0.42,0.42,0.58,0.42,4.33,1.6,2.73,0.63,0.81,0.81,0.0,337.33,337.72,60791.37,0.0,7137.27,1.0,284.3,289.76,301.56,304.81,293.15,293.15,283.15,17647.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11460.29,0.0,779.95,2275.33,0.0,1734.65,0.75,1.0,0.0,3.0,1.0,0.0
17667300.0,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.27,0.94,0.79,0.75,297.21,297.15,293.15,0.0,0.0,291.27,0.84,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.27,0.84,0.57,0.54,296.85,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,305.33,298.62,300.2,297.22,291.27,1.0,0.84,0.42,0.42,0.58,0.42,4.38,1.61,2.78,0.62,0.82,0.82,0.0,344.83,345.24,61602.22,0.0,7396.1,1.0,284.31,289.76,301.62,304.92,293.15,293.15,283.15,17600.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11585.91,0.0,804.42,2275.33,0.0,1748.95,0.75,1.0,0.0,3.0,1.0,0.0
17667600.0,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.64,0.58,297.26,297.15,293.15,0.0,0.0,291.29,0.95,0.81,0.76,297.21,297.15,293.15,0.0,0.0,291.29,0.84,0.58,0.41,297.22,297.15,293.15,0.0,0.0,291.29,0.85,0.58,0.55,296.85,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,305.55,298.68,300.26,297.22,291.29,1.0,0.85,0.42,0.42,0.58,0.42,4.43,1.61,2.82,0.62,0.82,0.82,0.0,353.1,353.5,62418.18,0.0,7661.28,1.0,284.31,289.76,301.69,305.03,293.15,293.15,283.15,17575.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11713.87,0.0,831.39,2275.33,0.0,1765.38,0.76,1.0,0.0,3.0,1.0,0.0
17667900.0,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.64,0.58,297.25,297.15,293.15,0.0,0.0,291.29,0.95,0.82,0.78,297.21,297.15,293.15,0.0,0.0,291.29,0.85,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.29,0.85,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,305.75,298.74,300.3,297.21,291.29,1.0,0.86,0.42,0.42,0.58,0.42,4.48,1.62,2.86,0.61,0.83,0.83,0.0,361.93,362.32,63203.67,0.0,7922.76,1.0,284.31,289.76,301.74,305.12,293.15,293.15,283.15,17575.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11837.69,0.0,859.42,2275.33,0.0,1783.61,0.77,1.0,0.0,3.0,1.0,0.0
17668200.0,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.29,0.95,0.84,0.8,297.2,297.15,293.15,0.0,0.0,291.29,0.85,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.29,0.85,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,305.92,298.78,300.34,297.21,291.29,1.0,0.87,0.41,0.41,0.59,0.41,4.52,1.62,2.9,0.6,0.84,0.84,0.0,371.13,371.5,63896.66,0.0,8170.67,1.0,284.31,289.75,301.79,305.21,293.15,293.15,283.15,17596.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11947.91,0.0,887.1,2275.33,0.0,1802.64,0.78,1.0,0.0,3.0,1.0,0.0
17668500.0,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.65,0.59,297.23,297.15,293.15,0.0,0.0,291.29,0.95,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.29,0.84,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.29,0.85,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,306.06,298.81,300.36,297.19,291.29,1.0,0.88,0.41,0.41,0.59,0.41,4.56,1.62,2.94,0.6,0.84,0.84,0.0,380.5,380.82,64454.09,0.0,8393.24,1.0,284.31,289.74,301.81,305.26,293.15,293.15,283.15,17640.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12036.84,0.0,912.87,2275.33,0.0,1821.85,0.79,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.59,297.22,297.15,293.15,0.0,0.0,291.27,0.95,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,306.15,298.81,300.36,297.18,291.27,1.0,0.88,0.41,0.41,0.59,0.41,4.59,1.62,2.97,0.59,0.85,0.85,0.0,389.81,390.07,64835.32,0.0,8578.76,1.0,284.31,289.72,301.82,305.29,293.15,293.15,283.15,17705.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12096.84,0.0,935.01,2275.33,0.0,1840.86,0.79,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.19,298.8,300.34,297.16,291.24,1.0,0.89,0.41,0.41,0.59,0.41,4.6,1.61,2.98,0.58,0.85,0.85,0.0,398.8,398.97,64979.42,0.0,8698.41,1.0,284.31,289.69,301.81,305.29,293.15,293.15,283.15,17799.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12120.79,0.0,951.57,2275.33,0.0,1854.73,0.8,1.0,0.0,3.0,1.0,0.0
17669400.0,297.11,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.58,297.17,297.15,293.15,0.0,0.0,291.21,0.95,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,306.18,298.79,300.31,297.15,291.21,1.0,0.89,0.41,0.41,0.59,0.41,4.6,1.61,2.99,0.57,0.85,0.85,0.0,407.12,407.23,64958.48,0.0,8765.44,1.0,284.3,289.67,301.79,305.28,293.15,293.15,283.15,17886.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12119.42,0.0,961.64,2275.33,0.0,1861.75,0.8,1.0,0.0,3.0,1.0,0.0
17669700.0,297.1,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.12,298.77,300.27,297.13,291.18,1.0,0.89,0.4,0.4,0.6,0.4,4.59,1.6,2.99,0.57,0.85,0.85,0.0,410.07,410.0,64791.68,0.0,8746.81,1.0,284.3,289.64,301.77,305.25,293.15,293.15,283.15,17970.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12096.18,0.0,965.82,2275.33,0.0,1864.58,0.8,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.04,298.74,300.23,297.13,291.15,1.0,0.89,0.4,0.4,0.6,0.4,4.57,1.59,2.98,0.56,0.85,0.85,0.0,410.1,410.0,64499.01,0.0,8671.84,1.0,284.29,289.62,301.74,305.21,293.15,293.15,283.15,18048.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12053.5,0.0,964.08,2275.33,0.0,1863.2,0.8,1.0,0.0,3.0,1.0,0.0
17670300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.92,298.71,300.18,297.12,291.13,1.0,0.89,0.4,0.4,0.6,0.4,4.55,1.58,2.97,0.56,0.85,0.85,0.0,410.12,410.0,64120.35,0.0,8575.77,1.0,284.29,289.6,301.71,305.16,293.15,293.15,283.15,18115.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11996.85,0.0,957.19,2275.33,0.0,1858.69,0.8,1.0,0.0,3.0,1.0,0.0
17670600.0,297.09,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.94,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.58,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.79,298.68,300.13,297.11,291.1,1.0,0.88,0.4,0.4,0.6,0.4,4.52,1.57,2.96,0.55,0.84,0.84,0.0,410.14,410.0,63672.43,0.0,8466.15,1.0,284.29,289.59,301.68,305.1,293.15,293.15,283.15,18173.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11929.15,0.0,945.9,2275.33,0.0,1851.79,0.8,1.0,0.0,3.0,1.0,0.0
17670900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.08,0.93,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.66,298.64,300.08,297.11,291.08,1.0,0.88,0.4,0.4,0.6,0.4,4.5,1.56,2.94,0.55,0.84,0.84,0.0,410.14,410.0,63184.54,0.0,8351.14,1.0,284.29,289.58,301.64,305.04,293.15,293.15,283.15,18217.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11854.62,0.0,931.11,2275.33,0.0,1842.81,0.79,1.0,0.0,3.0,1.0,0.0
17671200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.07,0.93,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.07,0.82,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.52,298.61,300.04,297.11,291.07,1.0,0.88,0.4,0.4,0.6,0.4,4.47,1.55,2.92,0.55,0.83,0.83,0.0,410.14,410.0,62678.62,0.0,8237.92,1.0,284.28,289.58,301.61,304.98,293.15,293.15,283.15,18248.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11777.08,0.0,914.08,2275.33,0.0,1832.34,0.79,1.0,0.0,3.0,1.0,0.0
17671500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.06,0.93,0.85,0.81,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.39,298.58,300.0,297.11,291.06,1.0,0.87,0.4,0.4,0.6,0.4,4.44,1.54,2.9,0.55,0.83,0.83,0.0,410.13,410.0,62177.1,0.0,8130.64,1.0,284.28,289.58,301.58,304.93,293.15,293.15,283.15,18266.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11700.24,0.0,895.92,2275.33,0.0,1820.72,0.78,1.0,0.0,3.0,1.0,0.0
17671800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.06,0.92,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.28,298.55,299.97,297.12,291.06,1.0,0.87,0.4,0.4,0.6,0.4,4.42,1.54,2.88,0.55,0.82,0.82,0.0,410.12,410.0,61699.56,0.0,8032.13,1.0,284.28,289.58,301.55,304.87,293.15,293.15,283.15,18270.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11627.35,0.0,877.54,2275.33,0.0,1808.2,0.78,1.0,0.0,3.0,1.0,0.0
17672100.0,297.11,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.06,0.92,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.2,298.53,299.95,297.12,291.06,1.0,0.87,0.41,0.41,0.59,0.41,4.4,1.53,2.86,0.55,0.82,0.82,0.0,410.1,410.0,61266.19,0.0,7944.68,1.0,284.28,289.58,301.53,304.83,293.15,293.15,283.15,18261.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11561.74,0.0,859.81,2275.33,0.0,1795.1,0.77,1.0,0.0,3.0,1.0,0.0
17672400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.06,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.4,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.15,298.52,299.94,297.12,291.06,1.0,0.87,0.41,0.41,0.59,0.41,4.38,1.53,2.85,0.55,0.81,0.81,0.0,410.09,410.0,60896.95,0.0,7870.11,1.0,284.28,289.59,301.51,304.79,293.15,293.15,283.15,18238.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11506.66,0.0,843.58,2275.33,0.0,1781.83,0.77,1.0,0.0,3.0,1.0,0.0
17672700.0,297.13,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.09,0.92,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.54,296.78,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.17,298.52,299.97,297.15,291.09,1.0,0.87,0.41,0.41,0.59,0.41,4.37,1.53,2.84,0.55,0.81,0.81,0.0,410.0,410.0,60742.93,0.0,7854.31,1.0,284.28,289.61,301.52,304.78,293.15,293.15,283.15,18156.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11481.62,0.0,831.27,2275.33,0.0,1768.33,0.76,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.11,0.81,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.11,0.81,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.29,298.54,300.01,297.16,291.11,1.0,0.87,0.41,0.41,0.59,0.41,4.38,1.54,2.84,0.55,0.81,0.81,0.0,409.97,410.0,60775.47,0.0,7867.49,1.0,284.29,289.63,301.54,304.8,293.15,293.15,283.15,18073.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11487.15,0.0,824.78,2275.33,0.0,1758.12,0.76,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.47,298.57,300.09,297.16,291.13,1.0,0.87,0.41,0.41,0.59,0.41,4.38,1.54,2.85,0.55,0.81,0.81,0.0,409.96,410.0,60958.52,0.0,7896.67,1.0,284.29,289.65,301.57,304.84,293.15,293.15,283.15,17995.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11517.2,0.0,823.61,2275.33,0.0,1751.82,0.76,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.71,298.62,300.17,297.17,291.16,1.0,0.87,0.41,0.41,0.59,0.41,4.4,1.54,2.85,0.56,0.81,0.81,0.0,409.94,410.0,61261.18,0.0,7938.89,1.0,284.29,289.67,301.62,304.9,293.15,293.15,283.15,17924.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11566.84,0.0,827.2,2275.33,0.0,1748.71,0.76,1.0,0.0,3.0,1.0,0.0
17673900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.98,298.67,300.27,297.17,291.18,1.0,0.87,0.41,0.41,0.59,0.41,4.41,1.55,2.86,0.56,0.82,0.82,0.0,409.93,410.0,61660.68,0.0,7993.21,1.0,284.3,289.68,301.67,304.98,293.15,293.15,283.15,17863.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11632.25,0.0,835.07,2275.33,0.0,1748.79,0.76,1.0,0.0,3.0,1.0,0.0
17674200.0,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.27,298.73,300.37,297.17,291.2,1.0,0.87,0.41,0.41,0.59,0.41,4.43,1.55,2.87,0.56,0.82,0.82,0.0,409.91,410.0,62132.94,0.0,8058.82,1.0,284.3,289.7,301.73,305.06,293.15,293.15,283.15,17811.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11709.59,0.0,846.6,2275.33,0.0,1751.64,0.77,1.0,0.0,3.0,1.0,0.0
17674500.0,297.16,297.15,293.15,0.0,0.0,291.22,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.22,0.93,0.85,0.81,297.2,297.15,293.15,0.0,0.0,291.22,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.22,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,306.55,298.79,300.47,297.18,291.22,1.0,0.87,0.41,0.41,0.59,0.41,4.44,1.56,2.89,0.56,0.83,0.83,0.0,409.9,410.0,62656.49,0.0,8135.43,1.0,284.3,289.71,301.79,305.14,293.15,293.15,283.15,17769.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11795.55,0.0,861.19,2275.33,0.0,1756.63,0.77,1.0,0.0,3.0,1.0,0.0
17674800.0,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.86,0.81,297.2,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.23,0.82,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,306.8,298.84,300.55,297.18,291.23,1.0,0.88,0.41,0.41,0.59,0.41,4.47,1.56,2.9,0.56,0.83,0.83,0.0,409.89,410.0,63214.34,0.0,8223.18,1.0,284.31,289.71,301.84,305.23,293.15,293.15,283.15,17737.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11887.67,0.0,878.27,2275.33,0.0,1763.05,0.78,1.0,0.0,3.0,1.0,0.0
17675100.0,297.17,297.15,293.15,0.0,0.0,291.25,0.81,0.55,0.51,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,307.0,298.9,300.62,297.18,291.25,1.0,0.88,0.41,0.41,0.59,0.41,4.49,1.57,2.92,0.56,0.84,0.84,0.0,409.87,410.0,63793.79,0.0,8322.8,1.0,284.31,289.72,301.9,305.32,293.15,293.15,283.15,17713.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11984.23,0.0,897.41,2275.33,0.0,1770.19,0.78,1.0,0.0,3.0,1.0,0.0
17675400.0,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.26,0.94,0.87,0.82,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,307.14,298.96,300.66,297.19,291.26,1.0,0.88,0.4,0.4,0.6,0.4,4.52,1.57,2.95,0.55,0.84,0.84,0.0,409.86,410.0,64385.08,0.0,8435.05,1.0,284.31,289.72,301.96,305.4,293.15,293.15,283.15,17694.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12084.07,0.0,918.19,2275.33,0.0,1777.48,0.79,1.0,0.0,3.0,1.0,0.0
17675700.0,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.26,0.94,0.87,0.83,297.22,297.15,293.15,0.0,0.0,291.26,0.85,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,307.2,299.01,300.67,297.19,291.26,1.0,0.89,0.4,0.4,0.6,0.4,4.55,1.58,2.97,0.55,0.85,0.85,0.0,409.84,410.0,64978.37,0.0,8560.71,1.0,284.31,289.72,302.02,305.49,293.15,293.15,283.15,17681.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12185.93,0.0,940.3,2275.33,0.0,1784.63,0.8,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,291.27,0.81,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.88,0.84,297.23,297.15,293.15,0.0,0.0,291.27,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,307.15,299.07,300.64,297.2,291.27,1.0,0.89,0.4,0.4,0.6,0.4,4.58,1.58,3.0,0.55,0.86,0.86,0.0,409.83,410.0,65559.5,0.0,8699.4,1.0,284.31,289.72,302.07,305.58,293.15,293.15,283.15,17675.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12287.56,0.0,963.36,2275.33,0.0,1791.68,0.8,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.26,0.82,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.26,0.95,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.26,0.86,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,306.9,299.07,300.55,297.2,291.26,1.0,0.9,0.4,0.4,0.6,0.4,4.61,1.59,3.03,0.55,0.86,0.86,0.0,409.82,410.0,65954.4,0.0,8846.97,1.0,284.31,289.7,302.08,305.62,293.15,293.15,283.15,17719.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12352.33,0.0,985.33,2275.33,0.0,1820.55,0.81,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.23,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,306.4,298.98,300.36,297.2,291.22,1.0,0.9,0.4,0.4,0.6,0.4,4.64,1.59,3.05,0.54,0.86,0.86,0.0,409.84,410.0,65934.92,0.0,8989.62,1.0,284.31,289.67,301.99,305.54,293.15,293.15,283.15,17844.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12327.53,0.0,1000.03,2275.33,0.0,1866.51,0.81,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.86,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.71,298.79,300.1,297.19,291.17,1.0,0.9,0.4,0.4,0.6,0.4,4.67,1.59,3.08,0.54,0.86,0.86,0.0,409.87,410.0,65520.25,0.0,9111.87,1.0,284.3,289.62,301.8,305.35,293.15,293.15,283.15,18030.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12216.66,0.0,1002.97,2275.33,0.0,1921.57,0.81,1.0,0.0,3.0,1.0,0.0
17677200.0,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.09,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.85,298.52,299.79,297.18,291.09,1.0,0.91,0.4,0.4,0.6,0.4,4.69,1.59,3.1,0.54,0.85,0.85,0.0,409.92,410.0,64615.66,0.0,9198.52,1.0,284.29,289.57,301.53,305.04,293.15,293.15,283.15,18257.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12012.09,0.0,989.77,2275.33,0.0,1979.07,0.81,1.0,0.0,3.0,1.0,0.0
17677500.0,297.13,297.15,293.15,0.0,0.0,291.01,0.82,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.01,0.96,0.91,0.86,297.22,297.15,293.15,0.0,0.0,291.01,0.89,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.01,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,303.89,298.18,299.45,297.17,291.01,1.0,0.91,0.4,0.4,0.6,0.4,4.7,1.59,3.11,0.53,0.84,0.84,0.0,409.97,410.0,63220.23,0.0,9242.53,1.0,284.27,289.52,301.2,304.64,293.15,293.15,283.15,18512.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11722.28,0.0,959.08,2275.33,0.0,2034.95,0.8,1.0,0.0,3.0,1.0,0.0
17677800.0,297.12,297.15,293.15,0.0,0.0,290.93,0.82,0.57,0.52,297.14,297.15,293.15,0.0,0.0,290.93,0.96,0.91,0.86,297.21,297.15,293.15,0.0,0.0,290.93,0.89,0.75,0.53,297.14,297.15,293.15,0.0,0.0,290.93,0.85,0.64,0.61,296.77,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,302.87,297.79,299.09,297.15,290.93,1.0,0.91,0.39,0.39,0.61,0.39,4.7,1.58,3.12,0.53,0.82,0.82,0.0,410.02,410.0,61370.79,0.0,9240.63,1.0,284.26,289.46,300.8,304.15,293.15,293.15,283.15,18777.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11362.2,0.0,910.5,2275.33,0.0,2081.75,0.79,1.0,0.0,3.0,1.0,0.0
17678100.0,297.11,297.15,293.15,0.0,0.0,290.85,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,290.85,0.96,0.9,0.86,297.2,297.15,293.15,0.0,0.0,290.85,0.9,0.76,0.53,297.12,297.15,293.15,0.0,0.0,290.85,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,290.85,0.67,0.3,1.39,290.85,291.15,301.84,297.38,298.73,297.14,290.85,1.0,0.91,0.39,0.39,0.61,0.39,4.69,1.58,3.11,0.52,0.8,0.8,0.0,410.07,410.0,59155.93,0.0,9196.22,1.0,284.24,289.42,300.38,303.62,293.15,293.15,283.15,19025.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10955.92,0.0,846.57,2275.33,0.0,2112.87,0.77,1.0,0.0,3.0,1.0,0.0
17678400.0,297.1,297.15,293.15,0.0,0.0,290.8,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.8,0.95,0.9,0.85,297.19,297.15,293.15,0.0,0.0,290.8,0.9,0.76,0.54,297.11,297.15,293.15,0.0,0.0,290.8,0.84,0.63,0.6,296.74,297.15,293.15,0.0,0.0,290.8,0.66,0.3,1.39,290.8,291.15,300.84,296.96,298.38,297.13,290.8,1.0,0.9,0.39,0.39,0.61,0.39,4.67,1.57,3.1,0.52,0.78,0.78,0.0,410.11,410.0,56704.62,0.0,9116.42,1.0,284.23,289.39,299.96,303.06,293.15,293.15,283.15,19223.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10532.31,0.0,772.33,2275.33,0.0,2120.99,0.74,1.0,0.0,3.0,1.0,0.0
17678700.0,297.1,297.15,293.15,0.0,0.0,290.76,0.81,0.54,0.5,297.1,297.15,293.15,0.0,0.0,290.76,0.95,0.89,0.84,297.18,297.15,293.15,0.0,0.0,290.76,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.76,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,290.76,0.66,0.3,1.39,290.76,291.15,299.93,296.57,298.07,297.12,290.76,1.0,0.9,0.39,0.39,0.61,0.39,4.65,1.56,3.09,0.51,0.75,0.75,0.0,410.13,410.0,54185.01,0.0,9010.33,1.0,284.21,289.38,299.56,302.53,293.15,293.15,283.15,19335.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10123.11,0.0,694.54,2275.33,0.0,2099.56,0.71,1.0,0.0,3.0,1.0,0.0
17679000.0,297.09,297.15,293.15,0.0,0.0,290.75,0.8,0.53,0.49,297.09,297.15,293.15,0.0,0.0,290.75,0.94,0.88,0.83,297.17,297.15,293.15,0.0,0.0,290.75,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.75,0.84,0.61,0.59,296.73,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.39,290.75,291.15,299.14,296.24,297.8,297.11,290.75,1.0,0.9,0.39,0.39,0.61,0.39,4.62,1.55,3.07,0.51,0.73,0.73,0.0,410.15,410.0,51796.79,0.0,8887.92,1.0,284.21,289.39,299.23,302.06,293.15,293.15,283.15,19337.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9760.25,0.0,620.22,2275.33,0.0,2044.59,0.69,1.0,0.0,3.0,1.0,0.0
17679300.0,297.1,297.15,293.15,0.0,0.0,290.77,0.79,0.52,0.48,297.09,297.15,293.15,0.0,0.0,290.77,0.94,0.87,0.82,297.16,297.15,293.15,0.0,0.0,290.77,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.77,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,290.77,0.66,0.3,1.39,290.77,291.15,298.53,296.02,297.59,297.11,290.77,1.0,0.89,0.39,0.39,0.61,0.39,4.59,1.55,3.05,0.51,0.72,0.72,0.0,410.15,410.0,49792.62,0.0,8759.62,1.0,284.2,289.42,299.0,301.71,293.15,293.15,283.15,19217.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9476.94,0.0,555.33,2275.33,0.0,1958.1,0.66,1.0,0.0,3.0,1.0,0.0
17679600.0,297.1,297.15,293.15,0.0,0.0,290.82,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,290.82,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,290.82,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.82,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.39,290.82,291.15,298.15,295.94,297.46,297.11,290.82,1.0,0.89,0.39,0.39,0.61,0.39,4.56,1.54,3.02,0.51,0.7,0.7,0.0,410.14,410.0,48308.48,0.0,8635.74,1.0,284.2,289.48,298.91,301.53,293.15,293.15,283.15,18975.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9293.68,0.0,504.32,2275.33,0.0,1842.4,0.64,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,290.87,0.78,0.51,0.46,297.09,297.15,293.15,0.0,0.0,290.87,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,290.87,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.87,0.82,0.59,0.57,296.73,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.4,290.87,291.15,297.9,295.95,297.38,297.12,290.87,1.0,0.89,0.4,0.4,0.6,0.4,4.54,1.53,3.0,0.51,0.69,0.69,0.0,410.13,410.0,47316.97,0.0,8524.08,1.0,284.21,289.54,298.93,301.49,293.15,293.15,283.15,18722.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9194.58,0.0,468.27,2275.33,0.0,1754.46,0.62,1.0,0.0,3.0,1.0,0.0
17680200.0,297.12,297.15,293.15,0.0,0.0,290.92,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,290.92,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,290.92,0.9,0.77,0.54,297.12,297.15,293.15,0.0,0.0,290.92,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,297.65,295.96,297.3,297.11,290.92,1.0,0.88,0.4,0.4,0.6,0.4,4.51,1.53,2.98,0.51,0.69,0.69,0.0,410.13,410.0,46544.98,0.0,8417.0,1.0,284.21,289.59,298.95,301.47,293.15,293.15,283.15,18561.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9119.84,0.0,442.17,2275.33,0.0,1701.51,0.61,1.0,0.0,3.0,1.0,0.0
17680500.0,297.12,297.15,293.15,0.0,0.0,290.96,0.78,0.5,0.45,297.09,297.15,293.15,0.0,0.0,290.96,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,290.96,0.89,0.76,0.54,297.12,297.15,293.15,0.0,0.0,290.96,0.82,0.58,0.55,296.73,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,297.4,295.98,297.21,297.11,290.96,1.0,0.88,0.4,0.4,0.6,0.4,4.48,1.52,2.96,0.51,0.68,0.68,0.0,410.14,410.0,45924.55,0.0,8305.29,1.0,284.21,289.63,298.97,301.46,293.15,293.15,283.15,18449.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9061.38,0.0,422.19,2275.33,0.0,1658.73,0.6,1.0,0.0,3.0,1.0,0.0
17680800.0,297.12,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.45,297.09,297.15,293.15,0.0,0.0,290.99,0.91,0.82,0.78,297.11,297.15,293.15,0.0,0.0,290.99,0.89,0.76,0.53,297.12,297.15,293.15,0.0,0.0,290.99,0.81,0.57,0.55,296.73,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,297.18,296.0,297.13,297.11,290.99,1.0,0.88,0.4,0.4,0.6,0.4,4.46,1.52,2.93,0.51,0.67,0.67,0.0,410.15,410.0,45450.23,0.0,8183.98,1.0,284.22,289.67,298.99,301.45,293.15,293.15,283.15,18370.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9017.84,0.0,406.38,2275.33,0.0,1624.37,0.59,1.0,0.0,3.0,1.0,0.0
17681100.0,297.17,297.15,293.15,0.0,0.0,292.24,0.77,0.49,0.45,297.15,297.15,293.15,0.0,0.0,292.24,0.91,0.81,0.77,297.16,297.15,293.15,0.0,0.0,292.24,0.89,0.75,0.53,297.16,297.15,293.15,0.0,0.0,292.24,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,292.24,0.66,0.3,1.4,292.24,291.15,296.96,296.02,296.96,297.16,292.24,1.0,0.87,1.0,1.0,0.0,1.0,4.43,4.43,0.0,3.42,0.8,0.8,0.0,409.78,410.0,58799.77,0.0,8089.11,1.0,284.43,290.9,299.09,301.86,293.15,293.15,283.15,12452.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.67,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10214.25,0.0,432.65,2275.33,0.0,1678.92,0.61,1.0,0.0,3.0,1.0,0.0
17681400.0,297.24,297.15,293.15,0.0,0.0,291.91,0.78,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.91,0.92,0.83,0.79,297.23,297.15,293.15,0.0,0.0,291.91,0.9,0.77,0.54,297.24,297.15,293.15,0.0,0.0,291.91,0.82,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.91,0.66,0.3,1.39,291.91,291.15,296.77,296.04,296.77,297.23,291.91,1.0,0.88,1.0,1.0,0.0,1.0,4.5,4.5,0.0,3.48,0.81,0.81,0.0,409.7,410.0,64392.04,0.0,8396.57,1.0,284.4,290.63,299.15,302.54,293.15,293.15,283.15,14996.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.48,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10881.64,0.0,623.39,2275.33,0.0,2447.33,0.69,1.0,0.0,3.0,1.0,0.0
17681700.0,297.2,297.15,293.15,0.0,0.0,291.73,0.79,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.73,0.93,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.73,0.9,0.78,0.55,297.2,297.15,293.15,0.0,0.0,291.73,0.83,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.73,0.66,0.3,1.39,291.73,291.15,296.59,296.06,296.59,297.19,291.73,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,0.83,0.83,0.0,409.88,410.0,67466.03,0.0,8561.47,1.0,284.39,290.49,299.09,302.64,293.15,293.15,283.15,16212.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11231.48,0.0,749.01,2275.33,0.0,2633.07,0.74,1.0,0.0,3.0,1.0,0.0
17682000.0,297.16,297.15,293.15,0.0,0.0,291.61,0.79,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.61,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.61,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.61,0.83,0.6,0.57,296.83,297.15,293.15,0.0,0.0,291.61,0.66,0.3,1.39,291.61,291.15,296.44,296.08,296.44,297.15,291.61,1.0,0.89,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,0.84,0.84,0.0,410.03,410.0,69368.57,0.0,8591.2,1.0,284.38,290.4,299.1,302.74,293.15,293.15,283.15,16815.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11472.48,0.0,837.02,2275.33,0.0,2724.01,0.77,1.0,0.0,3.0,1.0,0.0
17682300.0,297.13,297.15,293.15,0.0,0.0,291.51,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.51,0.92,0.83,0.79,297.1,297.15,293.15,0.0,0.0,291.51,0.9,0.76,0.54,297.13,297.15,293.15,0.0,0.0,291.51,0.83,0.6,0.57,296.8,297.15,293.15,0.0,0.0,291.51,0.66,0.3,1.39,291.51,291.15,296.32,296.1,296.32,297.12,291.51,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,0.85,0.85,0.0,410.14,410.0,70571.55,0.0,8514.4,1.0,284.37,290.33,299.11,302.82,293.15,293.15,283.15,17173.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11634.32,0.0,900.82,2275.33,0.0,2778.22,0.78,1.0,0.0,3.0,1.0,0.0
17682600.0,297.11,297.15,293.15,0.0,0.0,291.43,0.78,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.43,0.92,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.43,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.43,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.43,0.66,0.3,1.4,291.43,291.15,296.23,296.12,296.23,297.09,291.43,1.0,0.88,1.0,1.0,0.0,1.0,4.49,4.49,0.0,3.47,0.86,0.86,0.0,410.21,410.0,71307.27,0.0,8364.43,1.0,284.36,290.27,299.13,302.88,293.15,293.15,283.15,17421.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11740.47,0.0,947.47,2275.33,0.0,2809.98,0.8,1.0,0.0,3.0,1.0,0.0
17682900.0,297.09,297.15,293.15,0.0,0.0,291.36,0.78,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.36,0.91,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.36,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.36,0.82,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,296.17,296.14,296.17,297.08,291.36,1.0,0.88,1.0,1.0,0.0,1.0,4.45,4.45,0.0,3.44,0.86,0.86,0.0,410.26,410.0,71694.11,0.0,8166.96,1.0,284.36,290.22,299.14,302.91,293.15,293.15,283.15,17609.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11803.49,0.0,980.29,2275.33,0.0,2826.25,0.81,1.0,0.0,3.0,1.0,0.0
17683200.0,297.08,297.15,293.15,0.0,0.0,291.3,0.77,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.3,0.9,0.79,0.76,297.05,297.15,293.15,0.0,0.0,291.3,0.87,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.3,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,296.15,296.15,296.15,297.07,291.29,1.0,0.87,1.0,1.0,0.0,1.0,4.39,4.39,0.0,3.39,0.87,0.87,0.0,410.29,410.0,71813.04,0.0,7943.18,1.0,284.35,290.18,299.15,302.93,293.15,293.15,283.15,17757.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11832.31,0.0,1001.84,2275.33,0.0,2831.51,0.81,1.0,0.0,3.0,1.0,0.0
17683500.0,297.08,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.23,0.89,0.77,0.74,297.04,297.15,293.15,0.0,0.0,291.23,0.86,0.7,0.49,297.08,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,296.15,296.15,296.15,297.06,291.23,1.0,0.86,1.0,1.0,0.0,1.0,4.33,4.33,0.0,3.35,0.87,0.87,0.0,409.59,409.26,71612.48,0.0,7700.72,1.0,284.34,290.14,299.15,302.92,293.15,293.15,283.15,17902.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11817.14,0.0,1012.89,2275.33,0.0,2834.63,0.82,1.0,0.0,3.0,1.0,0.0
17683800.0,297.08,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.43,297.05,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.72,297.04,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,296.15,296.11,296.15,297.06,291.17,1.0,0.85,1.0,1.0,0.0,1.0,4.27,4.27,0.0,3.3,0.86,0.86,0.0,407.45,407.09,70998.77,0.0,7440.37,1.0,284.34,290.09,299.11,302.86,293.15,293.15,283.15,18073.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11741.0,0.0,1011.77,2275.33,0.0,2833.72,0.82,1.0,0.0,3.0,1.0,0.0
17684100.0,297.08,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.41,297.05,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.04,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.47,297.07,297.15,293.15,0.0,0.0,291.1,0.79,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,296.06,296.15,297.06,291.1,1.0,0.84,1.0,1.0,0.0,1.0,4.21,4.21,0.0,3.25,0.85,0.85,0.0,403.99,403.59,70009.38,0.0,7167.8,1.0,284.33,290.04,299.06,302.76,293.15,293.15,283.15,18251.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11610.31,0.0,997.43,2275.33,0.0,2822.94,0.81,1.0,0.0,3.0,1.0,0.0
17684400.0,297.08,297.15,293.15,0.0,0.0,291.03,0.74,0.44,0.4,297.05,297.15,293.15,0.0,0.0,291.03,0.87,0.72,0.69,297.04,297.15,293.15,0.0,0.0,291.03,0.84,0.64,0.45,297.07,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.03,291.15,296.15,295.99,296.15,297.06,291.03,1.0,0.83,1.0,1.0,0.0,1.0,4.14,4.14,0.0,3.2,0.84,0.84,0.0,399.27,398.85,68698.94,0.0,6889.22,1.0,284.32,289.99,298.98,302.62,293.15,293.15,283.15,18424.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11434.76,0.0,970.28,2275.33,0.0,2801.93,0.8,1.0,0.0,3.0,1.0,0.0
17684700.0,297.08,297.15,293.15,0.0,0.0,290.98,0.74,0.42,0.39,297.05,297.15,293.15,0.0,0.0,290.98,0.87,0.7,0.67,297.04,297.15,293.15,0.0,0.0,290.98,0.83,0.62,0.44,297.07,297.15,293.15,0.0,0.0,290.98,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,296.15,295.9,296.15,297.06,290.98,1.0,0.82,1.0,1.0,0.0,1.0,4.07,4.07,0.0,3.15,0.83,0.83,0.0,393.41,392.98,67136.45,0.0,6611.22,1.0,284.31,289.94,298.89,302.46,293.15,293.15,283.15,18584.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11225.79,0.0,932.1,2275.33,0.0,2770.74,0.79,1.0,0.0,3.0,1.0,0.0
17685000.0,297.08,297.15,293.15,0.0,0.0,290.93,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,290.93,0.86,0.68,0.66,297.04,297.15,293.15,0.0,0.0,290.93,0.83,0.6,0.43,297.08,297.15,293.15,0.0,0.0,290.93,0.78,0.49,0.48,296.69,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,296.15,295.81,296.15,297.06,290.93,1.0,0.81,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.81,0.81,0.0,386.54,386.1,65394.96,0.0,6339.96,1.0,284.3,289.91,298.8,302.28,293.15,293.15,283.15,18718.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10995.19,0.0,885.15,2275.33,0.0,2729.26,0.78,1.0,0.0,3.0,1.0,0.0
17685300.0,297.09,297.15,293.15,0.0,0.0,290.9,0.73,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.9,0.86,0.67,0.64,297.05,297.15,293.15,0.0,0.0,290.9,0.82,0.58,0.42,297.08,297.15,293.15,0.0,0.0,290.9,0.77,0.48,0.47,296.69,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,296.15,295.71,296.15,297.07,290.9,1.0,0.8,1.0,1.0,0.0,1.0,3.95,3.95,0.0,3.05,0.8,0.8,0.0,378.79,378.36,63558.62,0.0,6081.14,1.0,284.29,289.88,298.7,302.09,293.15,293.15,283.15,18815.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10755.78,0.0,832.65,2275.33,0.0,2678.37,0.76,1.0,0.0,3.0,1.0,0.0
