time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685600.0,297.09,297.15,293.15,0.0,0.0,290.88,0.73,0.39,0.36,297.06,297.15,293.15,0.0,0.0,290.88,0.85,0.65,0.63,297.06,297.15,293.15,0.0,0.0,290.88,0.82,0.57,0.4,297.09,297.15,293.15,0.0,0.0,290.88,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.39,290.88,291.15,296.15,295.63,296.15,297.07,290.88,1.0,0.79,1.0,1.0,0.0,1.0,3.89,3.89,0.0,3.01,0.78,0.78,0.0,370.36,369.94,61716.56,0.0,5839.04,1.0,284.28,289.87,298.61,301.9,293.15,293.15,283.15,18870.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10520.26,0.0,778.19,2275.33,0.0,2619.6,0.74,1.0,0.0,3.0,1.0,0.0
17685900.0,297.1,297.15,293.15,0.0,0.0,290.87,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,290.87,0.85,0.64,0.61,297.07,297.15,293.15,0.0,0.0,290.87,0.81,0.56,0.39,297.09,297.15,293.15,0.0,0.0,290.87,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,296.15,295.55,296.15,297.08,290.87,1.0,0.78,1.0,1.0,0.0,1.0,3.84,3.84,0.0,2.97,0.77,0.77,0.0,361.41,361.01,59956.1,0.0,5617.07,1.0,284.28,289.87,298.53,301.73,293.15,293.15,283.15,18875.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10300.26,0.0,724.99,2275.33,0.0,2554.97,0.73,1.0,0.0,3.0,1.0,0.0
17686200.0,297.11,297.15,293.15,0.0,0.0,290.88,0.72,0.37,0.35,297.08,297.15,293.15,0.0,0.0,290.88,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,290.88,0.81,0.54,0.39,297.1,297.15,293.15,0.0,0.0,290.88,0.76,0.45,0.44,296.69,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,296.15,295.48,296.15,297.09,290.88,1.0,0.77,1.0,1.0,0.0,1.0,3.8,3.8,0.0,2.94,0.76,0.76,0.0,352.12,351.75,58363.48,0.0,5417.49,1.0,284.28,289.88,298.47,301.58,293.15,293.15,283.15,18831.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10106.39,0.0,675.9,2275.33,0.0,2487.32,0.71,1.0,0.0,3.0,1.0,0.0
17686500.0,297.12,297.15,293.15,0.0,0.0,290.9,0.72,0.37,0.34,297.09,297.15,293.15,0.0,0.0,290.9,0.85,0.62,0.59,297.1,297.15,293.15,0.0,0.0,290.9,0.81,0.53,0.38,297.11,297.15,293.15,0.0,0.0,290.9,0.76,0.45,0.43,296.69,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,296.15,295.44,296.15,297.1,290.9,1.0,0.76,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.75,0.75,0.0,342.68,342.33,57019.37,0.0,5241.4,1.0,284.27,289.9,298.42,301.46,293.15,293.15,283.15,18742.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9947.84,0.0,633.11,2275.33,0.0,2419.93,0.69,1.0,0.0,3.0,1.0,0.0
17686800.0,297.12,297.15,293.15,0.0,0.0,290.93,0.72,0.36,0.33,297.1,297.15,293.15,0.0,0.0,290.93,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,290.93,0.81,0.53,0.37,297.12,297.15,293.15,0.0,0.0,290.93,0.76,0.44,0.42,296.69,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,296.15,295.42,296.15,297.11,290.93,1.0,0.75,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.74,0.74,0.0,333.27,332.96,56001.8,0.0,5089.41,1.0,284.28,289.93,298.41,301.39,293.15,293.15,283.15,18612.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9833.06,0.0,598.29,2275.33,0.0,2356.65,0.68,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,290.97,0.72,0.36,0.33,297.11,297.15,293.15,0.0,0.0,290.97,0.85,0.6,0.57,297.12,297.15,293.15,0.0,0.0,290.97,0.81,0.52,0.37,297.13,297.15,293.15,0.0,0.0,290.97,0.77,0.44,0.42,296.7,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,296.15,295.42,296.15,297.12,290.97,1.0,0.75,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.87,0.73,0.73,0.0,324.05,323.76,55252.99,0.0,4957.08,1.0,284.28,289.97,298.41,301.36,293.15,293.15,283.15,18487.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9753.51,0.0,571.5,2275.33,0.0,2308.26,0.67,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,290.99,0.72,0.36,0.33,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.59,0.57,297.13,297.15,293.15,0.0,0.0,290.99,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.43,0.42,296.7,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,296.15,295.42,296.15,297.12,291.0,1.0,0.74,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,0.73,0.73,0.0,315.12,314.85,54625.07,0.0,4836.64,1.0,284.28,289.99,298.42,301.33,293.15,293.15,283.15,18404.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.28,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9687.27,0.0,550.27,2275.33,0.0,2272.0,0.66,1.0,0.0,3.0,1.0,0.0
17687700.0,297.13,297.15,293.15,0.0,0.0,291.02,0.73,0.35,0.32,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.02,0.82,0.52,0.36,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,296.15,295.42,296.15,297.13,291.02,1.0,0.73,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.83,0.72,0.72,0.0,306.5,306.23,54080.61,0.0,4723.91,1.0,284.28,290.02,298.42,301.3,293.15,293.15,283.15,18345.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9630.24,0.0,532.79,2275.33,0.0,2241.03,0.65,1.0,0.0,3.0,1.0,0.0
17688000.0,297.13,297.15,293.15,0.0,0.0,291.03,0.73,0.35,0.32,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.58,0.56,297.14,297.15,293.15,0.0,0.0,291.03,0.82,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,296.15,295.42,296.15,297.13,291.03,1.0,0.73,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.82,0.72,0.72,0.0,298.2,297.94,53595.65,0.0,4615.68,1.0,284.28,290.03,298.42,301.28,293.15,293.15,283.15,18301.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9579.96,0.0,518.02,2275.33,0.0,2213.6,0.64,1.0,0.0,3.0,1.0,0.0
17688300.0,297.13,297.15,293.15,0.0,0.0,291.05,0.73,0.34,0.32,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.57,0.55,297.14,297.15,293.15,0.0,0.0,291.05,0.83,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,296.15,295.42,296.15,297.13,291.05,1.0,0.72,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,0.71,0.71,0.0,290.18,289.92,53148.68,0.0,4509.37,1.0,284.28,290.05,298.42,301.25,293.15,293.15,283.15,18269.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9534.1,0.0,505.13,2275.33,0.0,2188.49,0.64,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.73,0.34,0.31,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.57,0.54,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,296.15,295.42,296.15,297.13,291.06,1.0,0.71,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.78,0.71,0.71,0.0,282.41,282.15,52725.44,0.0,4403.32,1.0,284.28,290.06,298.42,301.23,293.15,293.15,283.15,18247.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9491.12,0.0,493.55,2275.33,0.0,2164.87,0.63,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.33,0.31,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.4,296.68,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.71,1.0,1.0,0.0,1.0,3.58,3.58,0.0,2.77,0.71,0.71,0.0,274.84,274.58,52314.75,0.0,4296.22,1.0,284.28,290.07,298.42,301.21,293.15,293.15,283.15,18232.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9449.84,0.0,482.91,2275.33,0.0,2142.09,0.63,1.0,0.0,3.0,1.0,0.0
17689200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.33,0.3,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.7,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.75,0.7,0.7,0.0,267.44,267.17,51906.78,0.0,4186.99,1.0,284.28,290.08,298.42,301.19,293.15,293.15,283.15,18224.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9409.22,0.0,472.86,2275.33,0.0,2119.58,0.62,1.0,0.0,3.0,1.0,0.0
17689500.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.54,0.52,297.13,297.15,293.15,0.0,0.0,291.07,0.84,0.5,0.36,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.7,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.7,0.7,0.0,260.15,259.87,51493.02,0.0,4074.74,1.0,284.28,290.09,298.42,301.17,293.15,293.15,283.15,18221.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9368.39,0.0,463.14,2275.33,0.0,2096.86,0.62,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.54,0.51,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.35,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.11,291.08,1.0,0.69,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.71,0.7,0.7,0.0,252.94,252.64,51066.49,0.0,3958.88,1.0,284.28,290.1,298.42,301.15,293.15,293.15,283.15,18223.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9326.66,0.0,453.54,2275.33,0.0,2073.48,0.62,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.53,0.5,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.11,291.08,1.0,0.68,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.68,0.69,0.69,0.0,245.75,245.44,50621.12,0.0,3838.89,1.0,284.28,290.1,298.42,301.13,293.15,293.15,283.15,18228.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9283.43,0.0,443.89,2275.33,0.0,2049.09,0.61,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.28,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.52,0.49,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.34,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.11,291.07,1.0,0.67,1.0,1.0,0.0,1.0,3.43,3.43,0.0,2.66,0.69,0.69,0.0,238.54,238.22,50151.23,0.0,3714.3,1.0,284.28,290.11,298.42,301.11,293.15,293.15,283.15,18237.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9238.16,0.0,434.05,2275.33,0.0,2023.33,0.61,1.0,0.0,3.0,1.0,0.0
17690700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.51,0.49,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.48,0.34,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.1,291.07,1.0,0.66,1.0,1.0,0.0,1.0,3.4,3.4,0.0,2.63,0.68,0.68,0.0,231.25,230.95,49676.11,0.0,3592.85,1.0,284.28,290.11,298.42,301.08,293.15,293.15,283.15,18239.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9192.38,0.0,424.07,2275.33,0.0,1996.28,0.6,1.0,0.0,3.0,1.0,0.0
17691000.0,297.09,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.35,296.63,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.1,291.07,1.0,0.66,1.0,1.0,0.0,1.0,3.37,3.37,0.0,2.61,0.68,0.68,0.0,223.97,223.65,49226.7,0.0,3479.66,1.0,284.28,290.12,298.42,301.06,293.15,293.15,283.15,18231.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9149.62,0.0,414.61,2275.33,0.0,1970.42,0.6,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.46,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.36,0.34,296.62,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.09,291.07,1.0,0.65,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.58,0.68,0.68,0.0,216.62,216.3,48762.99,0.0,3363.08,1.0,284.28,290.12,298.42,301.04,293.15,293.15,283.15,18234.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9105.7,0.0,405.29,2275.33,0.0,1944.37,0.59,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.35,0.33,296.61,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.64,1.0,1.0,0.0,1.0,3.3,3.3,0.0,2.56,0.67,0.67,0.0,209.2,208.86,48281.59,0.0,3244.1,1.0,284.27,290.13,298.42,301.01,293.15,293.15,283.15,18241.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9060.41,0.0,395.89,2275.33,0.0,1917.27,0.59,1.0,0.0,3.0,1.0,0.0
17691900.0,297.05,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.07,0.77,0.34,0.33,296.6,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.63,1.0,1.0,0.0,1.0,3.27,3.27,0.0,2.53,0.67,0.67,0.0,201.7,201.35,47782.3,0.0,3123.5,1.0,284.27,290.14,298.42,300.99,293.15,293.15,283.15,18248.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9013.74,0.0,386.38,2275.33,0.0,1889.01,0.58,1.0,0.0,3.0,1.0,0.0
17692200.0,297.04,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.62,1.0,1.0,0.0,1.0,3.23,3.23,0.0,2.5,0.66,0.66,0.0,194.13,193.76,47266.72,0.0,3002.25,1.0,284.27,290.14,298.42,300.96,293.15,293.15,283.15,18254.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8965.87,0.0,376.76,2275.33,0.0,1859.61,0.58,1.0,0.0,3.0,1.0,0.0
17692500.0,297.02,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.61,1.0,1.0,0.0,1.0,3.2,3.2,0.0,2.47,0.66,0.66,0.0,186.49,186.12,46738.05,0.0,2881.42,1.0,284.27,290.15,298.42,300.94,293.15,293.15,283.15,18260.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8917.12,0.0,367.08,2275.33,0.0,1829.24,0.57,1.0,0.0,3.0,1.0,0.0
17692800.0,297.01,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,296.15,295.42,296.15,297.07,291.06,1.0,0.61,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,0.65,0.65,0.0,178.81,178.44,46200.0,0.0,2762.03,1.0,284.27,290.15,298.42,300.91,293.15,293.15,283.15,18264.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8867.83,0.0,357.4,2275.33,0.0,1798.09,0.56,1.0,0.0,3.0,1.0,0.0
17693100.0,296.99,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.39,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,296.15,295.42,296.15,297.06,291.06,1.0,0.6,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.41,0.65,0.65,0.0,171.11,170.77,45665.29,0.0,2647.55,1.0,284.27,290.16,298.42,300.88,293.15,293.15,283.15,18264.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8818.91,0.0,347.82,2275.33,0.0,1766.5,0.56,1.0,0.0,3.0,1.0,0.0
17693400.0,296.98,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.06,291.07,1.0,0.59,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.65,0.65,0.0,163.54,163.22,45219.84,0.0,2555.4,1.0,284.26,290.17,298.42,300.86,293.15,293.15,283.15,18229.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8778.54,0.0,339.28,2275.33,0.0,1737.93,0.55,1.0,0.0,3.0,1.0,0.0
17693700.0,296.97,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.36,0.25,297.07,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.05,291.07,1.0,0.58,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.37,0.64,0.64,0.0,156.17,155.85,44798.28,0.0,2466.27,1.0,284.26,290.18,298.42,300.84,293.15,293.15,283.15,18215.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8740.56,0.0,331.65,2275.33,0.0,1712.66,0.55,1.0,0.0,3.0,1.0,0.0
17694000.0,296.95,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.38,0.37,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.35,0.25,297.06,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,296.15,295.42,296.15,297.04,291.08,1.0,0.57,1.0,1.0,0.0,1.0,3.04,3.04,0.0,2.35,0.64,0.64,0.0,149.01,148.7,44387.72,0.0,2379.75,1.0,284.26,290.19,298.42,300.82,293.15,293.15,283.15,18208.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8703.75,0.0,324.47,2275.33,0.0,1688.2,0.54,1.0,0.0,3.0,1.0,0.0
17694300.0,297.61,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,158.81,94.53,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.88,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.46,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,176.53,14.67,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.02,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,194.14,12.14,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.1,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,211.86,10.29,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.15,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,229.61,8.71,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.18,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,247.53,7.31,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,266.09,6.12,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.21,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,283.92,5.24,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.22,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,301.74,4.43,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.23,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,319.56,3.75,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,337.36,3.18,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.24,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,355.18,2.7,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,372.98,2.3,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,390.8,1.95,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,408.62,1.68,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.49,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.21,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.93,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.08,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.89,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.8,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.25,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.64,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.54,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.46,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.4,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.68,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.24,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.17,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.24,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.14,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.07,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.23,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.18,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.23,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.81,296.93,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.07,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.23,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.23,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.23,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.1,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.23,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.81,296.94,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.23,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.81,296.94,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.22,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.81,296.94,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.22,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.81,296.94,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.22,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.21,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.21,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.21,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.21,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.2,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.2,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.2,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.2,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.19,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.81,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.19,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.82,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.19,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.29,303.15,296.13,295.42,296.82,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.19,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.28,303.15,296.09,295.42,296.82,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.19,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.28,303.15,296.02,295.41,296.82,296.94,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
